time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267960,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.13627736736089e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.620946366339922e-05,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,7.106005068635568e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.62094054557383e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,0.0004563753318507,284.6043395996094,294.1499938964844,288.4066772460937,283.3104248046875,290.6163635253906,288.6944274902344,284.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734880877658,2.76402478682769e-09,0.0009734853520058,-0.0062930607236921,0.0,0.0,0.0,-0.0061830598860979,60.0,2.4114530086517334,-0.0,-6.461307577865227e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.128892270382494e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,9.613169822841884e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.100261427694932e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.613164002075791e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,0.0004560064699035,284.60528564453125,294.1499938964844,288.3699951171875,283.3064270019531,290.5779724121094,288.6675720214844,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671980192658907e-09,0.0009726979187689,-0.0060518747195601,0.0,0.0,0.0,-0.0061374274082481,60.0,2.3836212158203125,-0.0,-6.450861889106818e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.128892270382494e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,9.613169822841884e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,7.100261427694932e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.613164002075791e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,0.0004560064699035,284.60528564453125,294.1499938964844,288.3699951171875,283.3064270019531,290.5779724121094,288.6675720214844,284.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671980192658907e-09,0.0009726979187689,-0.0060518747195601,0.0,0.0,0.0,-0.0061374274082481,60.0,2.3836212158203125,-0.0,-6.450861889106818e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.121973562287168e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.60588367888704e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.09487940184772e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.605877858120948e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,0.000455660832813,284.6062927246094,294.1499938964844,288.3333435058594,283.30255126953125,290.5396728515625,288.6410217285156,284.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.5857385121952348e-09,0.0009719604277051,-0.0058258934877812,0.0,0.0,0.0,-0.0060946731828153,60.0,2.355956792831421,-0.0,-6.441082689434553e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.121973562287168e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,9.60588367888704e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.09487940184772e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.605877858120948e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,0.000455660832813,284.6062927246094,294.1499938964844,288.3333435058594,283.30255126953125,290.5396728515625,288.6410217285156,284.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.5857385121952348e-09,0.0009719604277051,-0.0058258934877812,0.0,0.0,0.0,-0.0060946731828153,60.0,2.355956792831421,-0.0,-6.441082689434553e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.115556895267218e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,9.599126497050749e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.089888822520152e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.599120676284656e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,0.0004553403123281,284.6072998046875,294.1499938964844,288.2966613769531,283.2987976074219,290.5014038085937,288.6147766113281,284.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.505756713233609e-09,0.0009712764294818,-0.0056163142435252,0.0,0.0,0.0,-0.0060550230555236,60.0,2.328474760055542,-0.0,-6.43202042738267e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.115556895267218e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,9.599126497050749e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.089888822520152e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,9.599120676284656e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,0.0004553403123281,284.6072998046875,294.1499938964844,288.2966613769531,283.2987976074219,290.5014038085937,288.6147766113281,284.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.505756713233609e-09,0.0009712764294818,-0.0056163142435252,0.0,0.0,0.0,-0.0060550230555236,60.0,2.328474760055542,-0.0,-6.43202042738267e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.109664824791253e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.592922287993132e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,7.085306424414739e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.592916467227042e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004550460434984,284.6083374023437,294.1499938964844,288.260009765625,283.2951354980469,290.46319580078125,288.5887451171875,284.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.4323201230913583e-09,0.0009706484270282,-0.0054238848388195,0.0,0.0,0.0,-0.0060186167247593,60.0,2.3011744022369385,-0.0,-6.423704945746067e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.109664824791253e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.592922287993132e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,7.085306424414739e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.592916467227042e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004550460434984,284.6083374023437,294.1499938964844,288.260009765625,283.2951354980469,290.46319580078125,288.5887451171875,284.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.4323201230913583e-09,0.0009706484270282,-0.0054238848388195,0.0,0.0,0.0,-0.0060186167247593,60.0,2.3011744022369385,-0.0,-6.423704945746067e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.106740617426112e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.58984310273081e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,7.083031960064545e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,9.589836554368958e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,0.0004548999713733,284.6088562011719,294.1499938964844,288.2416687011719,283.2933654785156,290.444091796875,288.5757751464844,284.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703390533104,2.395866172122396e-09,0.0009703366667963,-0.0053283623419702,0.0,0.0,0.0,-0.0060005448758602,60.0,2.2875325679779053,-0.0,-6.419578824079508e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.104306082008408e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.587279055267572e-05,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293334960937,0.0,0.0,7.081138028297573e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,9.58727323450148e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,0.0004547783464659,284.609375,294.1499938964844,288.22332763671875,283.29156494140625,290.425048828125,288.5628967285156,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970079738181,2.365514895075192e-09,0.0009700773516669,-0.0052488311193883,0.0,0.0,0.0,-0.0059854993596673,60.0,2.274038553237915,-0.0,-6.41614477103758e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,9.101439354708418e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,9.584260260453448e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,7.078908674884588e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,9.584254439687356e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.00045463515562,284.6099548339844,294.1499938964844,288.2027893066406,283.28961181640625,290.4036865234375,288.5484619140625,284.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697738569229,2.3297828111168432e-09,0.0009697715286165,-0.005155200138688,0.0,0.0,0.0,-0.0059677842073142,60.0,2.2588858604431152,-0.0,-6.412103203956576e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.099636372411624e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.582361963111909e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,7.077505870256573e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,9.582356142345816e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290588378906,0.0,0.0,0.0004545451083686,284.6104431152344,294.1499938964844,288.1866760253906,283.2880554199219,290.3869323730469,288.537109375,284.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695816552266,2.307303459403442e-09,0.0009695793269202,-0.0050962958484888,0.0,0.0,0.0,-0.0059566404670476,60.0,2.2470948696136475,-0.0,-6.409560882048029e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.095841232920066e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.578365279594436e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,7.074554014252499e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.578359458828344e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0004543555551208,284.6115417480469,294.1499938964844,288.1499938964844,283.2846069335937,290.34881591796875,288.5111694335937,284.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769373603,2.259987974539968e-09,0.0009691747254692,-0.0049723121337592,0.0,0.0,0.0,-0.0059331837110221,60.0,2.219831943511963,-0.0,-6.404211916333227e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.095841232920066e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.578365279594436e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,7.074554014252499e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.578359458828344e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0004543555551208,284.6115417480469,294.1499938964844,288.1499938964844,283.2846069335937,290.34881591796875,288.5111694335937,284.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769373603,2.259987974539968e-09,0.0009691747254692,-0.0049723121337592,0.0,0.0,0.0,-0.0059331837110221,60.0,2.219831943511963,-0.0,-6.404211916333227e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.093290282180531e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.57567899604328e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,7.072569860611111e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,9.575673175277188e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.0004542281385511,284.6126403808594,294.1499938964844,288.1101989746094,283.2789306640625,290.3106384277344,288.4845275878906,284.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.2281720912786795e-09,0.0009689025464467,-0.0048889429308474,0.0,0.0,0.0,-0.0059174108318984,60.0,2.191402673721313,-0.0,-6.400616570090278e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.093290282180531e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,9.57567899604328e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,7.072569860611111e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,9.575673175277188e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6301574707031,0.0,0.0,0.0004542281385511,284.6126403808594,294.1499938964844,288.1101989746094,283.2789306640625,290.3106384277344,288.4845275878906,284.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.2281720912786795e-09,0.0009689025464467,-0.0048889429308474,0.0,0.0,0.0,-0.0059174108318984,60.0,2.191402673721313,-0.0,-6.400616570090278e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,9.09231384866871e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314392089844,0.0,0.0,9.574650175636634e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,7.07181025063619e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,9.574645082466304e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,0.0004541793314274,284.61376953125,294.1499938964844,288.064453125,283.2690124511719,290.2723388671875,288.45684814453125,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.2159687418366047e-09,0.0009687981801107,-0.0048569655045866,0.0,0.0,0.0,-0.0059113609604537,60.0,2.1610021591186523,-0.0,-6.399237406640168e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,9.09231384866871e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6314392089844,0.0,0.0,9.574650175636634e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,7.07181025063619e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,9.574645082466304e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307373046875,0.0,0.0,0.0004541793314274,284.61376953125,294.1499938964844,288.064453125,283.2690124511719,290.2723388671875,288.45684814453125,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.2159687418366047e-09,0.0009687981801107,-0.0048569655045866,0.0,0.0,0.0,-0.0059113609604537,60.0,2.1610021591186523,-0.0,-6.399237406640168e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,9.092297841561958e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,9.574633440934122e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,7.071797881508246e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,9.57462762016803e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,0.000454178545624,284.6143493652344,294.1499938964844,288.0395202636719,283.2625732421875,290.2531433105469,288.442626953125,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687984129413,2.2157526924360127e-09,0.0009687962010502,-0.0048563997261226,0.0,0.0,0.0,-0.0059112533926963,60.0,2.1451416015625,-0.0,-6.399213248187152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.092847176361828e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,9.575211879564448e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321105957031,0.0,0.0,7.072224980220199e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.57520678639412e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,0.0004542059905361,284.6148986816406,294.1499938964844,288.0133056640625,283.2552185058594,290.2339172363281,288.42822265625,284.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.2225810081266673e-09,0.0009688546997494,-0.0048742927610874,0.0,0.0,0.0,-0.0059146387502551,60.0,2.1286470890045166,-0.0,-6.399984897598189e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.09551963559352e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.578025492373854e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,7.07430299371481e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.578020399203524e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,0.0004543394898064,284.6160888671875,294.1499938964844,287.9572448730469,283.2378234863281,290.19512939453125,288.3967590332031,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.255837516784709e-09,0.0009691391605883,-0.0049614366143941,0.0,0.0,0.0,-0.0059311259537935,60.0,2.092489004135132,-0.0,-6.403742958127624e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.09551963559352e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.578025492373854e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,7.07430299371481e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.578020399203524e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,0.0004543394898064,284.6160888671875,294.1499938964844,287.9572448730469,283.2378234863281,290.19512939453125,288.3967590332031,284.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414306871,2.255837516784709e-09,0.0009691391605883,-0.0049614366143941,0.0,0.0,0.0,-0.0059311259537935,60.0,2.092489004135132,-0.0,-6.403742958127624e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,9.09989030333236e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.582628263160586e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,7.077702321112156e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,9.582623169990256e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,0.0004545578267425,284.61724853515625,294.1499938964844,287.8967590332031,283.2172241210937,290.1559753417969,288.3623962402344,284.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068009361,2.3102599833180193e-09,0.0009696045308373,-0.005104043520987,0.0,0.0,0.0,-0.0059581054374575,60.0,2.0536184310913086,-0.0,-6.40989554767657e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,9.09989030333236e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.582628263160586e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6333312988281,0.0,0.0,7.077702321112156e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633056640625,0.0,0.0,9.582623169990256e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,0.0004545578267425,284.61724853515625,294.1499938964844,287.8967590332031,283.2172241210937,290.1559753417969,288.3623962402344,284.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068009361,2.3102599833180193e-09,0.0009696045308373,-0.005104043520987,0.0,0.0,0.0,-0.0059581054374575,60.0,2.0536184310913086,-0.0,-6.40989554767657e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.105900244321674e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.588956891093404e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,7.082376396283507e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.588951797923072e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0004548580327536,284.6184387207031,294.1499938964844,287.8323974609375,283.1937255859375,290.1164245605469,288.3247985839844,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.3851023378540503e-09,0.0009702443494461,-0.0053001577034592,0.0,0.0,0.0,-0.005995207466185,60.0,2.012370347976685,-0.0,-6.418360953830415e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.105900244321674e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,9.588956891093404e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,7.082376396283507e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336975097656,0.0,0.0,9.588951797923072e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0004548580327536,284.6184387207031,294.1499938964844,287.8323974609375,283.1937255859375,290.1164245605469,288.3247985839844,284.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.3851023378540503e-09,0.0009702443494461,-0.0053001577034592,0.0,0.0,0.0,-0.005995207466185,60.0,2.012370347976685,-0.0,-6.418360953830415e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.11363895284012e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,9.59710669121705e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,7.088395796017721e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.59710087045096e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,0.0004552446189336,284.6196594238281,294.1499938964844,287.7646484375,283.16766357421875,290.0762939453125,288.28253173828125,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.4814883481383276e-09,0.000971068511717,-0.0055527226068079,0.0,0.0,0.0,-0.0060429899021983,60.0,1.9688371419906616,-0.0,-6.429271337538013e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.11363895284012e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,9.59710669121705e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,7.088395796017721e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.59710087045096e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,0.0004552446189336,284.6196594238281,294.1499938964844,287.7646484375,283.16766357421875,290.0762939453125,288.28253173828125,284.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710710146464,2.4814883481383276e-09,0.000971068511717,-0.0055527226068079,0.0,0.0,0.0,-0.0060429899021983,60.0,1.9688371419906616,-0.0,-6.429271337538013e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.117914305534214e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,9.601609053788708e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.635009765625,0.0,0.0,7.091720908647403e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.601603233022617e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,0.0004554581828415,284.6202697753906,294.1499938964844,287.72967529296875,283.1537780761719,290.0560913085937,288.2602233886719,284.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715262567624,2.534741083692893e-09,0.000971523753833,-0.0056922635994851,0.0,0.0,0.0,-0.006069388706237,60.0,1.946577787399292,-0.0,-6.435303845364615e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.122957999352366e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6352844238281,0.0,0.0,9.6069197752513e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,7.09564337739721e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63507080078125,0.0,0.0,9.606913954485208e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,0.0004557101055979,284.62091064453125,294.1499938964844,287.6940612792969,283.139404296875,290.03564453125,288.2354736328125,284.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.5975575024261843e-09,0.0009720610687509,-0.0058568632230162,0.0,0.0,0.0,-0.0061005307361483,60.0,1.923580884933472,-0.0,-6.442422773034195e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,9.129694808507338e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357421875,0.0,0.0,9.614013833925128e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,7.100883522070944e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.614008740754798e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,0.0004560466622933,284.6217041015625,294.1499938964844,287.6476135253906,283.1203308105469,290.00933837890625,288.20294189453125,284.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972781155724,2.681473487697872e-09,0.0009727784781716,-0.0060767512768507,0.0,0.0,0.0,-0.0061421305872499,60.0,1.8939052820205688,-0.0,-6.45193907189423e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.13391195354052e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,9.618454350857064e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,7.104163523763418e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.618449257686734e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0004562572867143,284.6221618652344,294.1499938964844,287.62109375,283.1093139648437,289.994384765625,288.18316650390625,284.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732304606586,2.733998138992888e-09,0.0009732277248986,-0.0062143825925886,0.0,0.0,0.0,-0.0061681699007749,60.0,1.8768686056137085,-0.0,-6.457899104361786e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.146477532340214e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,9.631686407374218e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,7.11393659003079e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.631681314203888e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,0.0004568849690258,284.6234130859375,294.1499938964844,287.5462951660156,283.07769775390625,289.9524841308594,288.1250915527344,284.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890519157361382e-09,0.0009745660936459,-0.0066245156340301,0.0,0.0,0.0,-0.0062457639724016,60.0,1.8289694786071773,-0.0,-6.475676173067768e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.146477532340214e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63671875,0.0,0.0,9.631686407374218e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,7.11393659003079e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.631681314203888e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,0.0004568849690258,284.6234130859375,294.1499938964844,287.5462951660156,283.07769775390625,289.9524841308594,288.1250915527344,284.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890519157361382e-09,0.0009745660936459,-0.0066245156340301,0.0,0.0,0.0,-0.0062457639724016,60.0,1.8289694786071773,-0.0,-6.475676173067768e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.160571062238888e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,9.64652790571563e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,7.124898547772318e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.6465228125453e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,0.0004575889906845,284.62469482421875,294.1499938964844,287.4701538085937,283.04498291015625,289.90997314453125,288.0610046386719,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066081166736012e-09,0.0009760673274286,-0.0070845382288098,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7801727056503296,-0.0,-6.49564526611357e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.160571062238888e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,9.64652790571563e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,7.124898547772318e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.6465228125453e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368408203125,0.0,0.0,0.0004575889906845,284.62469482421875,294.1499938964844,287.4701538085937,283.04498291015625,289.90997314453125,288.0610046386719,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066081166736012e-09,0.0009760673274286,-0.0070845382288098,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7801727056503296,-0.0,-6.49564526611357e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,9.176065941574052e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.662844240665436e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382751464844,0.0,0.0,7.136948988772929e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,9.662839147495106e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0004583629779517,284.6260070800781,294.1499938964844,287.3931884765625,283.0114440917969,289.8667907714844,287.99078369140625,284.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590914411656513e-09,0.0009777178056538,-0.0075902747921645,0.0,0.0,0.0,-0.006428481079638,60.0,1.7307720184326172,-0.0,-6.517633721614402e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,9.176065941574052e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382141113281,0.0,0.0,9.662844240665436e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6382751464844,0.0,0.0,7.136948988772929e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,9.662839147495106e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376037597656,0.0,0.0,0.0004583629779517,284.6260070800781,294.1499938964844,287.3931884765625,283.0114440917969,289.8667907714844,287.99078369140625,284.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590914411656513e-09,0.0009777178056538,-0.0075902747921645,0.0,0.0,0.0,-0.006428481079638,60.0,1.7307720184326172,-0.0,-6.517633721614402e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
