time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270300,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.184209920931607e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6386108398437,0.0,0.0,9.671421139501037e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,7.143284165067598e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,9.671416046330704e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63800048828125,0.0,0.0,0.0004587698203977,284.6266784667969,294.1499938964844,287.3545837402344,282.9945068359375,289.844970703125,287.95367431640625,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360546951824972e-09,0.0009785854490473,-0.007856111973524,0.0,0.0,0.0,-0.0064787776209414,60.0,1.705937385559082,-0.0,-6.529207041694465e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,9.19278827495873e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,9.680454240879044e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390686035156,0.0,0.0,7.149956218199804e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387939453125,0.0,0.0,9.680449147708714e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6383972167969,0.0,0.0,0.0004591983160935,284.6273193359375,294.1499938964844,287.31591796875,282.9775085449219,289.82293701171875,287.9144897460937,284.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979502685368,3.467407472257377e-09,0.0009794993093237,-0.0081361094489693,0.0,0.0,0.0,-0.0065317531116306,60.0,1.6810426712036133,-0.0,-6.541407771010199e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,9.210446296492592e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.699048678157852e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,7.163689588196576e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,9.69904358498752e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,0.0004600803658831,284.628662109375,294.1499938964844,287.2388610839844,282.94354248046875,289.7784729003906,287.8330383300781,284.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813837241381,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.6312962770462036,-0.0,-6.5665588522279e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395874023437,0.0,0.0,9.210446296492592e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.699048678157852e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,7.163689588196576e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396179199219,0.0,0.0,9.69904358498752e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,0.0004600803658831,284.628662109375,294.1499938964844,287.2388610839844,282.94354248046875,289.7784729003906,287.8330383300781,284.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813837241381,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.6312962770462036,-0.0,-6.5665588522279e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.228855924447998e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.71843473962508e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,7.178007945185527e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.718429646454751e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,0.0004609999596141,284.6300354003906,294.1499938964844,287.1625061035156,282.9098815917969,289.7333374023437,287.7465515136719,284.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.581789493560791,-0.0,-6.592831169882629e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.228855924447998e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,9.71843473962508e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,7.178007945185527e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404113769531,0.0,0.0,9.718429646454751e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,0.0004609999596141,284.6300354003906,294.1499938964844,287.1625061035156,282.9098815917969,289.7333374023437,287.7465515136719,284.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.581789493560791,-0.0,-6.592831169882629e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.24767373362556e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,9.73825081018731e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.0,0.0,7.192644261522219e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.73824644461274e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,0.000461939984234,284.63140869140625,294.1499938964844,287.0873718261719,282.8768920898437,289.68756103515625,287.6559143066406,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5328528881072998,-0.0,-6.619741554914071e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.24767373362556e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,9.73825081018731e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415100097656,0.0,0.0,7.192644261522219e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.73824644461274e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,0.000461939984234,284.63140869140625,294.1499938964844,287.0873718261719,282.8768920898437,289.68756103515625,287.6559143066406,284.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275596439838,0.0,0.0,0.0,-0.0068707033060491,60.0,1.5328528881072998,-0.0,-6.619741554914071e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.266613778891042e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.75819566519931e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.207375165307894e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.75819129962474e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,0.0004628860624507,284.6327819824219,294.1499938964844,287.0139465332031,282.8450012207031,289.6412353515625,287.5624084472656,284.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457417666912,0.0,0.0,0.0,-0.0069876699708402,60.0,1.484711766242981,-0.0,-6.646881445249164e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.266613778891042e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.75819566519931e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,7.207375165307894e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421203613281,0.0,0.0,9.75819129962474e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,0.0004628860624507,284.6327819824219,294.1499938964844,287.0139465332031,282.8450012207031,289.6412353515625,287.5624084472656,284.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457417666912,0.0,0.0,0.0,-0.0069876699708402,60.0,1.484711766242981,-0.0,-6.646881445249164e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.276023774873464e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64276123046875,0.0,0.0,9.768104791874066e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,7.214694051072001e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,9.768099698703736e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,0.0004633561184164,284.6335144042969,294.1499938964844,286.9780578613281,282.82958984375,289.6178283691406,287.5148010253906,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528602868318,0.0,0.0,0.0,-0.0070457807742059,60.0,1.4611493349075315,-0.0,-6.660385309942285e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.285369014833122e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.777945524547248e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,7.221962732728571e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,9.77794115897268e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,0.0004638229438569,284.6342163085937,294.1499938964844,286.9428100585937,282.8145751953125,289.59429931640625,287.4670104980469,284.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708260461015e-09,0.0009893612004816,-0.011157875880599,0.0,0.0,0.0,-0.0071034943684935,60.0,1.437882900238037,-0.0,-6.673811014934472e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,9.298699296778068e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,9.791983029572292e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,7.23233024473302e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436462402344,0.0,0.0,9.791978663997725e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,0.0004644888103939,284.6352233886719,294.1499938964844,286.89324951171875,282.7937927246094,289.56024169921875,287.39813232421875,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867674268786695e-09,0.0009907812345772,-0.0115929460152983,0.0,0.0,0.0,-0.0071858176961541,60.0,1.404865264892578,-0.0,-6.692984300116224e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,9.303806291427465e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,9.797361417440698e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,7.236302917590365e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,9.797356324270368e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,0.0004647439345717,284.6356201171875,294.1499938964844,286.8743896484375,282.7859802246094,289.54693603515625,287.3714294433594,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.8503907557062576e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.392280340194702,-0.0,-6.700336996345868e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,9.32173861656338e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.816244710236788e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,7.250249473145232e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,9.816239617066458e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,0.0004656396631617,284.6370849609375,294.1499938964844,286.80926513671875,282.7596435546875,289.4992370605469,287.2765808105469,284.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3484530448913574,-0.0,-6.726187251615556e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,9.32173861656338e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.816244710236788e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,7.250249473145232e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,9.816239617066458e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,0.0004656396631617,284.6370849609375,294.1499938964844,286.80926513671875,282.7596435546875,289.4992370605469,287.2765808105469,284.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.0737751777774065e-09,0.0009932356188073,-0.0123448809608817,0.0,0.0,0.0,-0.0073281000368297,60.0,1.3484530448913574,-0.0,-6.726187251615556e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,9.339049574919044e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,9.834473894443364e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,7.263713632710278e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,9.834469528868794e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,0.000466504425276,284.6385192871094,294.1499938964844,286.7478942871094,282.73590087890625,289.451171875,287.1837463378906,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289428006705066e-09,0.0009950796375051,-0.0129098584875464,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3068645000457764,-0.0,-6.751189118858747e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,9.339049574919044e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,9.834473894443364e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,7.263713632710278e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,9.834469528868794e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6453857421875,0.0,0.0,0.000466504425276,284.6385192871094,294.1499938964844,286.7478942871094,282.73590087890625,289.451171875,287.1837463378906,284.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950848761945,5.289428006705066e-09,0.0009950796375051,-0.0129098584875464,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3068645000457764,-0.0,-6.751189118858747e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.35569914872758e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.85200676950626e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,7.276663382072002e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.852002403931692e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,0.0004673360963352,284.6399841308594,294.1499938964844,286.6908264160156,282.71514892578125,289.4028625488281,287.09393310546875,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496836319451859e-09,0.0009968532249331,-0.0134532246738672,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2677712440490725,-0.0,-6.775279359771957e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.35569914872758e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.85200676950626e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,7.276663382072002e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466979980469,0.0,0.0,9.852002403931692e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,0.0004673360963352,284.6399841308594,294.1499938964844,286.6908264160156,282.71514892578125,289.4028625488281,287.09393310546875,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496836319451859e-09,0.0009968532249331,-0.0134532246738672,0.0,0.0,0.0,-0.0075378301553428,60.0,1.2677712440490725,-0.0,-6.775279359771957e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.363674325868487e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,9.860404679784553e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473999023437,0.0,0.0,7.282866135938093e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,9.860400314209984e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,0.0004677344695664,284.6407470703125,294.1499938964844,286.6640625,282.7060546875,289.3786315917969,287.0509948730469,284.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596180852052157e-09,0.0009977027075365,-0.0137134827673435,0.0,0.0,0.0,-0.007587079424411,60.0,1.2496010065078735,-0.0,-6.786832784655418e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,9.371602209284902e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,9.868753841146828e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,7.289032510016114e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,9.868748747976495e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0004681305144913,284.6414794921875,294.1499938964844,286.6385498046875,282.6978454589844,289.3543701171875,287.0086975097656,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985528886318,5.6949454041443914e-09,0.0009985473006963,-0.0139722190797328,0.0,0.0,0.0,-0.007636041380465,60.0,1.231776475906372,-0.0,-6.798329366120015e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,9.386658348375931e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,9.884608152788132e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,7.30074243620038e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,9.884603059617804e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0004688825574703,284.6429748535156,294.1499938964844,286.59161376953125,282.684326171875,289.30584716796875,286.927734375,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495379694319e-09,0.0010001510381698,-0.014463541097939,0.0,0.0,0.0,-0.0077290185727179,60.0,1.198623776435852,-0.0,-6.820186371214731e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,9.386658348375931e-05,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,9.884608152788132e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488647460937,0.0,0.0,7.30074243620038e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,9.884603059617804e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0004688825574703,284.6429748535156,294.1499938964844,286.59161376953125,282.684326171875,289.30584716796875,286.927734375,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495379694319e-09,0.0010001510381698,-0.014463541097939,0.0,0.0,0.0,-0.0077290185727179,60.0,1.198623776435852,-0.0,-6.820186371214731e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.400553244631736e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.899239375954494e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,7.311549416044727e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.899235010379924e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,0.0004695766547229,284.6445007324219,294.1499938964844,286.55047607421875,282.6750183105469,289.25738525390625,286.8522033691406,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555835901254795e-09,0.0010016312589868,-0.0149169666692614,0.0,0.0,0.0,-0.0078148264437913,60.0,1.16913902759552,-0.0,-6.840389232820598e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.400553244631736e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.899239375954494e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,7.311549416044727e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.899235010379924e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,0.0004695766547229,284.6445007324219,294.1499938964844,286.55047607421875,282.6750183105469,289.25738525390625,286.8522033691406,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.0555835901254795e-09,0.0010016312589868,-0.0149169666692614,0.0,0.0,0.0,-0.0078148264437913,60.0,1.16913902759552,-0.0,-6.840389232820598e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.41311227506958e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.912465611705557e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,7.32131811673753e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.912461246130988e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,0.000470204045996,284.6460266113281,294.1499938964844,286.5156555175781,282.6703186035156,289.2091064453125,286.78350830078125,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212036662844865e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.143767476081848,-0.0,-6.858676471210856e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.41311227506958e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.912465611705557e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,7.32131811673753e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.912461246130988e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,0.000470204045996,284.6460266113281,294.1499938964844,286.5156555175781,282.6703186035156,289.2091064453125,286.78350830078125,284.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.212036662844865e-09,0.0010029691038653,-0.015326808206737,0.0,0.0,0.0,-0.0078923869878053,60.0,1.143767476081848,-0.0,-6.858676471210856e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.423922165296972e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,9.923848847392946e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,7.329725485760719e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.923844481818378e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0004707440093625,284.6475524902344,294.1499938964844,286.4877014160156,282.6706237792969,289.1611022949219,286.7216186523437,284.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688063985084e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1225136518478394,-0.0,-6.874434888004545e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.423922165296972e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,9.923848847392946e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,7.329725485760719e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.923844481818378e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,0.0004707440093625,284.6475524902344,294.1499938964844,286.4877014160156,282.6706237792969,289.1611022949219,286.7216186523437,284.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688063985084e-09,0.0010041205678135,-0.015679532662034,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1225136518478394,-0.0,-6.874434888004545e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.428609337192027e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.928784129442648e-05,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,7.333370740525424e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.92877976386808e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,0.0004709781205747,284.6483154296875,294.1499938964844,286.4764404296875,282.6727905273437,289.1372375488281,286.6934814453125,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.4050675874227644e-09,0.0010046198731288,-0.015832457691431,0.0,0.0,0.0,-0.0079880813136696,60.0,1.113497972488403,-0.0,-6.881272440750763e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526794433594,0.0,0.0,9.43251434364356e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528625488281,0.0,0.0,9.932896500686184e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,7.336407725233585e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526794433594,0.0,0.0,9.932892135111616e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,0.0004711732035502,284.64910888671875,294.1499938964844,286.46710205078125,282.67633056640625,289.113525390625,286.667724609375,284.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453707790399221e-09,0.001005035592243,-0.015959870070219,0.0,0.0,0.0,-0.0080121932551264,60.0,1.1059764623641968,-0.0,-6.88697241457703e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.437496191821992e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,9.93814246612601e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,7.340282900258899e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.93813810055144e-05,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,0.0004714220413006,284.6503295898437,294.1499938964844,286.45623779296875,282.6850891113281,289.07586669921875,286.6304931640625,284.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515754602531842e-09,0.0010055666789412,-0.0161224007606506,0.0,0.0,0.0,-0.008042954839766,60.0,1.096244215965271,-0.0,-6.894246240563008e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,9.4384238764178e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539001464844,0.0,0.0,9.939118899637832e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,7.341003947658464e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.939114534063263e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,0.0004714683745987,284.6506652832031,294.1499938964844,286.454345703125,282.6878967285156,289.0665283203125,286.6220703125,284.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056719183921,6.527304918790833e-09,0.0010056652827188,-0.0161526557058095,0.0,0.0,0.0,-0.0080486806109547,60.0,1.0943790674209597,-0.0,-6.895601245560101e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.441423753742129e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,9.942278848029672e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,7.343337347265333e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.942274482455105e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,0.0004716182593256,284.6522216796875,294.1499938964844,286.45001220703125,282.70562744140625,289.0202331542969,286.5846862792969,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.56466125903421e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.087786316871643,-0.0,-6.899982452068798e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.441423753742129e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,9.942278848029672e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,7.343337347265333e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,9.942274482455105e-05,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,0.0004716182593256,284.6522216796875,294.1499938964844,286.45001220703125,282.70562744140625,289.0202331542969,286.5846862792969,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.56466125903421e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.087786316871643,-0.0,-6.899982452068798e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.442375448998064e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,9.943280747393146e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,7.344077312154695e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.943276381818578e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,0.0004716657858807,284.65380859375,294.1499938964844,286.45001220703125,282.7259521484375,288.9747619628906,286.5552978515625,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0849772691726685,-0.0,-6.901370142031737e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.442375448998064e-05,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,9.943280747393146e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560974121094,0.0,0.0,7.344077312154695e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.943276381818578e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,0.0004716657858807,284.65380859375,294.1499938964844,286.45001220703125,282.7259521484375,288.9747619628906,286.5552978515625,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.0849772691726685,-0.0,-6.901370142031737e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.442417649552226e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,9.943324403138833e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,7.344110053963959e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.943320765160024e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,0.0004716678813565,284.6553649902344,294.1499938964844,286.45001220703125,282.7449645996094,288.9300842285156,286.5323181152344,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0835872888565063,-0.0,-6.90142840653607e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
