time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272640,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.442417649552226e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,9.943324403138833e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571655273437,0.0,0.0,7.344110053963959e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,9.943320765160024e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,0.0004716678813565,284.6553649902344,294.1499938964844,286.45001220703125,282.7449645996094,288.9300842285156,286.5323181152344,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0835872888565063,-0.0,-6.90142840653607e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.44212661124766e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576843261719,0.0,0.0,9.943018085323274e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,7.343883771682158e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.943014447344468e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571960449219,0.0,0.0,0.0004716533585451,284.6561584472656,294.1499938964844,286.45001220703125,282.75396728515625,288.9080810546875,286.5229797363281,284.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573346311711248e-09,0.0010060588829219,-0.016273258253932,0.0,0.0,0.0,-0.0080715045332908,60.0,1.08307147026062,-0.0,-6.901001370351878e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.44166022236459e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.942526958184315e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,7.34352070139721e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.942522592609748e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0004716300754807,284.656982421875,294.1499938964844,286.45001220703125,282.7626647949219,288.8862609863281,286.5146789550781,284.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519861278015e-09,0.0010060090571641,-0.0162579976022243,0.0,0.0,0.0,-0.0080686165019869,60.0,1.082586646080017,-0.0,-6.900317828240078e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,9.440182475373148e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,9.940970630850644e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,7.342371827689931e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,9.940966992871836e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,0.0004715562681667,284.6585693359375,294.1499938964844,286.45001220703125,282.7791442871094,288.8432006835937,286.50067138671875,284.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0816409587860107,-0.0,-6.89815564669516e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,9.440182475373148e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,9.940970630850644e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,7.342371827689931e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,9.940966992871836e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,0.0004715562681667,284.6585693359375,294.1499938964844,286.45001220703125,282.7791442871094,288.8432006835937,286.50067138671875,284.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0816409587860107,-0.0,-6.89815564669516e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.43799313972704e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.93866560747847e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,7.34066852601245e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.9386612419039e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,0.0004714468959718,284.6601867675781,294.1499938964844,286.45001220703125,282.79443359375,288.8009033203125,286.4897766113281,284.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056247701868,6.5217817812879275e-09,0.0010056182509288,-0.0161381866782903,0.0,0.0,0.0,-0.0080459434539079,60.0,1.080674409866333,-0.0,-6.894953230585088e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,9.43799313972704e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.93866560747847e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,7.34066852601245e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.9386612419039e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,0.0004714468959718,284.6601867675781,294.1499938964844,286.45001220703125,282.79443359375,288.8009033203125,286.4897766113281,284.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056247701868,6.5217817812879275e-09,0.0010056182509288,-0.0161381866782903,0.0,0.0,0.0,-0.0080459434539079,60.0,1.080674409866333,-0.0,-6.894953230585088e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,9.435175888938828e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.935698471963406e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,7.338477007579058e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,9.9356948339846e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0004713061789516,284.6617736816406,294.1499938964844,286.45001220703125,282.8085632324219,288.7591857910156,286.48077392578125,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053244186565,6.486655212967207e-09,0.0010053178993985,-0.0160461757332086,0.0,0.0,0.0,-0.0080285295844078,60.0,1.0796655416488647,-0.0,-6.890834214345888e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,9.435175888938828e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.935698471963406e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66162109375,0.0,0.0,7.338477007579058e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,9.9356948339846e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,0.0004713061789516,284.6617736816406,294.1499938964844,286.45001220703125,282.8085632324219,288.7591857910156,286.48077392578125,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053244186565,6.486655212967207e-09,0.0010053178993985,-0.0160461757332086,0.0,0.0,0.0,-0.0080285295844078,60.0,1.0796655416488647,-0.0,-6.890834214345888e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.431705984752624e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.932044486049564e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,7.335778354899958e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.932040848070756e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0004711328656412,284.66339111328125,294.1499938964844,286.45001220703125,282.82159423828125,288.7182006835937,286.47381591796875,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443400923927811e-09,0.001004948047921,-0.0159328710287809,0.0,0.0,0.0,-0.0080070868134498,60.0,1.078594207763672,-0.0,-6.885764491926238e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.431705984752624e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.932044486049564e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,7.335778354899958e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.932040848070756e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,0.0004711328656412,284.66339111328125,294.1499938964844,286.45001220703125,282.82159423828125,288.7182006835937,286.47381591796875,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443400923927811e-09,0.001004948047921,-0.0159328710287809,0.0,0.0,0.0,-0.0080070868134498,60.0,1.078594207763672,-0.0,-6.885764491926238e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.429752390133216e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,9.929987572832032e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,7.334259134950116e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.929983934853226e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0004710352804977,284.6642150878906,294.1499938964844,286.45001220703125,282.82769775390625,288.697998046875,286.47100830078125,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004746183753,6.4190506243733125e-09,0.0010047397809103,-0.0158690866082906,0.0,0.0,0.0,-0.0079950150102376,60.0,1.0780354738235474,-0.0,-6.882910952299427e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,9.427678742213176e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,9.927804057952017e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,7.332646055147052e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,9.92780041997321e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0004709316999651,284.6650390625,294.1499938964844,286.45001220703125,282.83355712890625,288.6780090332031,286.4685363769531,284.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045252274721,6.3932028560031995e-09,0.0010045188246294,-0.0158013775944709,0.0,0.0,0.0,-0.0079822018742561,60.0,1.0774650573730469,-0.0,-6.879882619159616e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.423691517440602e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.923605102812871e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,7.329545042011887e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.923601464834064e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,0.0004707325424533,284.6664733886719,294.1499938964844,286.45001220703125,282.8432312011719,288.6432800292969,286.4649353027344,284.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041001951321,6.343504388439669e-09,0.0010040939087048,-0.0156711917370557,0.0,0.0,0.0,-0.0079575637355446,60.0,1.0764302015304563,-0.0,-6.87406185306827e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.42312108236365e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,9.92300410871394e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,7.329101208597422e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.923000470735131e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,0.0004707040498033,284.6666564941406,294.1499938964844,286.45001220703125,282.844482421875,288.6385803222656,286.4645080566406,284.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040394263342,6.3363945201899705e-09,0.0010040330234915,-0.0156525690108537,0.0,0.0,0.0,-0.0079540396109223,60.0,1.076286554336548,-0.0,-6.873229807524694e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.418169065611436e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,9.917789429891856e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,7.325249316636473e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.917785791913047e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.0004704566672444,284.66827392578125,294.1499938964844,286.45001220703125,282.8544616699219,288.5998229980469,286.4613342285156,284.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511599265,6.27466834046686e-09,0.0010035053128376,-0.0154908755794167,0.0,0.0,0.0,-0.0079234391450881,60.0,1.075069546699524,-0.0,-6.86600429844475e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.418169065611436e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66619873046875,0.0,0.0,9.917789429891856e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,7.325249316636473e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.917785791913047e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.0004704566672444,284.66827392578125,294.1499938964844,286.45001220703125,282.8544616699219,288.5998229980469,286.4613342285156,284.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511599265,6.27466834046686e-09,0.0010035053128376,-0.0154908755794167,0.0,0.0,0.0,-0.0079234391450881,60.0,1.075069546699524,-0.0,-6.86600429844475e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,9.41278922255151e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,9.912124369293453e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,7.321065641008317e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,9.912120731314644e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0004701879806816,284.669921875,294.1499938964844,286.45001220703125,282.8634948730469,288.5617370605469,286.4588623046875,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029381373897,6.2076228601881675e-09,0.0010029319673776,-0.0153152467682957,0.0,0.0,0.0,-0.0078902011737227,60.0,1.0738131999969482,-0.0,-6.858160617184694e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,9.41278922255151e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,9.912124369293453e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,7.321065641008317e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,9.912120731314644e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0004701879806816,284.669921875,294.1499938964844,286.45001220703125,282.8634948730469,288.5617370605469,286.4588623046875,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029381373897,6.2076228601881675e-09,0.0010029319673776,-0.0153152467682957,0.0,0.0,0.0,-0.0078902011737227,60.0,1.0738131999969482,-0.0,-6.858160617184694e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,9.40708487178199e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,9.90611733868718e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,7.316628762055188e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,9.906113700708374e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0004699030250776,284.67156982421875,294.1499938964844,286.45001220703125,282.8716735839844,288.5243530273437,286.4569396972656,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.13652861858327e-09,0.001002324046567,-0.0151290101930499,0.0,0.0,0.0,-0.0078549571335315,60.0,1.0725241899490356,-0.0,-6.849847977719038e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,9.40708487178199e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,9.90611733868718e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,7.316628762055188e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,9.906113700708374e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0004699030250776,284.67156982421875,294.1499938964844,286.45001220703125,282.8716735839844,288.5243530273437,286.4569396972656,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.13652861858327e-09,0.001002324046567,-0.0151290101930499,0.0,0.0,0.0,-0.0078549571335315,60.0,1.0725241899490356,-0.0,-6.849847977719038e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.404127195011824e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,9.90300250123255e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,7.314327376661822e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.902998863253742e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0004697552649304,284.6723937988281,294.1499938964844,286.45001220703125,282.8754272460937,288.5059509277344,286.4561462402344,284.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020148474723,6.099662108738357e-09,0.0010020087938755,-0.01503243483603,0.0,0.0,0.0,-0.0078366808593273,60.0,1.0718696117401123,-0.0,-6.845539246569389e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.40110912779346e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.899824362946674e-05,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,7.311980880331248e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.899821452563629e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693420410156,0.0,0.0,0.0004696045361924,284.6732177734375,294.1499938964844,286.45001220703125,282.87896728515625,288.4876708984375,286.4554748535156,284.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062052637645365e-09,0.0010016871383413,-0.0149339130148291,0.0,0.0,0.0,-0.0078180357813835,60.0,1.0712097883224487,-0.0,-6.841145250291447e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.39492674660869e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.893313836073504e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,7.307172199944034e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.893310925690456e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705322265625,0.0,0.0,0.0004692957154475,284.67486572265625,294.1499938964844,286.45001220703125,282.8854675292969,288.45166015625,286.4543151855469,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.985002271557961e-09,0.0010010283440351,-0.014732071198523,0.0,0.0,0.0,-0.0077798389829695,60.0,1.0698775053024292,-0.0,-6.832147647628517e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.39492674660869e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.893313836073504e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,7.307172199944034e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.893310925690456e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705322265625,0.0,0.0,0.0004692957154475,284.67486572265625,294.1499938964844,286.45001220703125,282.8854675292969,288.45166015625,286.4543151855469,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010342812165,5.985002271557961e-09,0.0010010283440351,-0.014732071198523,0.0,0.0,0.0,-0.0077798389829695,60.0,1.0698775053024292,-0.0,-6.832147647628517e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.388604667037724e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,9.886656334856524e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,7.302254380192608e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.88665342447348e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0004689799097832,284.676513671875,294.1499938964844,286.45001220703125,282.8912048339844,288.41632080078125,286.45343017578125,284.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256724208593,0.0,0.0,0.0,-0.0077407797798514,60.0,1.0685335397720337,-0.0,-6.822953224627781e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.388604667037724e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6721496582031,0.0,0.0,9.886656334856524e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,7.302254380192608e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,9.88665342447348e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0004689799097832,284.676513671875,294.1499938964844,286.45001220703125,282.8912048339844,288.41632080078125,286.45343017578125,284.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906213296213991e-09,0.0010003545321524,-0.0145256724208593,0.0,0.0,0.0,-0.0077407797798514,60.0,1.0685335397720337,-0.0,-6.822953224627781e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.382205462316052e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,9.87991807051003e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,7.297277625184506e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.879914432531224e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,0.0004686602624133,284.6781616210937,294.1499938964844,286.45001220703125,282.896240234375,288.3816223144531,286.4527282714844,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826464199998327e-09,0.0009996726876124,-0.0143167562782764,0.0,0.0,0.0,-0.0077012446708977,60.0,1.0671849250793457,-0.0,-6.813652930759417e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.382205462316052e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,9.87991807051003e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,7.297277625184506e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.879914432531224e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,0.0004686602624133,284.6781616210937,294.1499938964844,286.45001220703125,282.896240234375,288.3816223144531,286.4527282714844,284.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826464199998327e-09,0.0009996726876124,-0.0143167562782764,0.0,0.0,0.0,-0.0077012446708977,60.0,1.0671849250793457,-0.0,-6.813652930759417e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.375794616062194e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,9.873166709439828e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.292290683835745e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.873163071461022e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,0.0004683400038629,284.6798095703125,294.1499938964844,286.45001220703125,282.90057373046875,288.3475646972656,286.4521789550781,284.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.7465641134513135e-09,0.0009989894460886,-0.0141074443235993,0.0,0.0,0.0,-0.007661635056138,60.0,1.0658385753631592,-0.0,-6.804341268207281e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.375794616062194e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,9.873166709439828e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.292290683835745e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.873163071461022e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,0.0004683400038629,284.6798095703125,294.1499938964844,286.45001220703125,282.90057373046875,288.3475646972656,286.4521789550781,284.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989951504394,5.7465641134513135e-09,0.0009989894460886,-0.0141074443235993,0.0,0.0,0.0,-0.007661635056138,60.0,1.0658385753631592,-0.0,-6.804341268207281e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,9.37260192586109e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,9.869804489426316e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752319335937,0.0,0.0,7.289807399502024e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,9.869801579043268e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,0.0004681805439759,284.6806335449219,294.1499938964844,286.45001220703125,282.90252685546875,288.33074951171875,286.4519348144531,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706776384784007e-09,0.0009986491641029,-0.0140032125636935,0.0,0.0,0.0,-0.0076419101096689,60.0,1.0651681423187256,-0.0,-6.799706397941918e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,9.369432518724352e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.866467007668688e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,7.287342305062339e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,9.866464097285645e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,0.0004680222191382,284.68145751953125,294.1499938964844,286.45001220703125,282.904296875,288.3141174316406,286.4517517089844,284.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983170311897,5.667279978638362e-09,0.0009983114432543,-0.0138997426256537,0.0,0.0,0.0,-0.0076223299838602,60.0,1.06450092792511,-0.0,-6.79510776535608e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.363437857246026e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,9.860154386842623e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770324707031,0.0,0.0,7.28267987142317e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,9.860150748863816e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,0.0004677227698266,284.6830444335937,294.1499938964844,286.45001220703125,282.9073181152344,288.2825927734375,286.451416015625,284.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976781439036,5.592570850865286e-09,0.0009976725559681,-0.0137040251865983,0.0,0.0,0.0,-0.0075852936133742,60.0,1.0632320642471311,-0.0,-6.786412853898582e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.363190474687144e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.859893907560036e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,7.282487786142156e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.85989099717699e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,0.0004677104298025,284.6831359863281,294.1499938964844,286.45001220703125,282.9074401855469,288.2812805175781,286.451416015625,284.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.5894919803733956e-09,0.0009976462461054,-0.0136959590017795,0.0,0.0,0.0,-0.0075837671756744,60.0,1.0631794929504397,-0.0,-6.786054740359759e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.357121598441154e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,9.853502706391736e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,7.277767144842073e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.853499796008693e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,0.0004674072552006,284.6847839355469,294.1499938964844,286.45001220703125,282.9100036621094,288.2490539550781,286.4511413574219,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.5138529297948935e-09,0.0009969994425773,-0.0134978033602237,0.0,0.0,0.0,-0.0075462693348526,60.0,1.0618799924850464,-0.0,-6.777257510748316e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.357121598441154e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,9.853502706391736e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,7.277767144842073e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.853499796008693e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,0.0004674072552006,284.6847839355469,294.1499938964844,286.45001220703125,282.9100036621094,288.2490539550781,286.4511413574219,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.5138529297948935e-09,0.0009969994425773,-0.0134978033602237,0.0,0.0,0.0,-0.0075462693348526,60.0,1.0618799924850464,-0.0,-6.777257510748316e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.351294283987954e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,9.847366163739936e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,7.273234223248437e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.847363253356888e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,0.0004671161877922,284.6864318847656,294.1499938964844,286.45001220703125,282.9120788574219,288.2174072265625,286.450927734375,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.441230577218903e-09,0.0009963783668354,-0.0133075499907135,0.0,0.0,0.0,-0.0075102671980857,60.0,1.0606099367141724,-0.0,-6.768816263047486e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.351294283987954e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,9.847366163739936e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,7.273234223248437e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.847363253356888e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791687011719,0.0,0.0,0.0004671161877922,284.6864318847656,294.1499938964844,286.45001220703125,282.9120788574219,288.2174072265625,286.450927734375,284.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.441230577218903e-09,0.0009963783668354,-0.0133075499907135,0.0,0.0,0.0,-0.0075102671980857,60.0,1.0606099367141724,-0.0,-6.768816263047486e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
