time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274980,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,9.3457980256062e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,9.841578867053612e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,7.268959598150104e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,9.841575956670567e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,0.0004668416513595,284.6881103515625,294.1499938964844,286.45001220703125,282.9136962890625,288.1864013671875,286.45074462890625,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957980364561,5.372736922026888e-09,0.0009957926813513,-0.0131281111389398,0.0,0.0,0.0,-0.0074763121083378,60.0,1.0593808889389038,-0.0,-6.760860316035179e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,9.3457980256062e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807861328125,0.0,0.0,9.841578867053612e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,7.268959598150104e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806640625,0.0,0.0,9.841575956670567e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,0.0004668416513595,284.6881103515625,294.1499938964844,286.45001220703125,282.9136962890625,288.1864013671875,286.45074462890625,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957980364561,5.372736922026888e-09,0.0009957926813513,-0.0131281111389398,0.0,0.0,0.0,-0.0074763121083378,60.0,1.0593808889389038,-0.0,-6.760860316035179e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.343119018012658e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,9.838757978286594e-05,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,7.266876491485164e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.838754340307788e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810607910156,0.0,0.0,0.0004667078319471,284.6889343261719,294.1499938964844,286.45001220703125,282.9143371582031,288.17108154296875,286.45068359375,284.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.33935118340878e-09,0.0009955072309821,-0.0130406478419899,0.0,0.0,0.0,-0.0074597611092031,60.0,1.0587767362594604,-0.0,-6.75698359486887e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,9.34058625716716e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.836090612225236e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,7.264906162163243e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,9.836086974246427e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816711425781,0.0,0.0,0.0004665813175961,284.68975830078125,294.1499938964844,286.45001220703125,282.91485595703125,288.1558837890625,286.4505920410156,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952426189556,5.3077831019265895e-09,0.0009952372638508,-0.0129579445347189,0.0,0.0,0.0,-0.0074441116303205,60.0,1.0581849813461304,-0.0,-6.753319325980557e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,9.335872164228932e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,9.831126226345076e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,7.261239807121456e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,9.831123315962031e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0004663458676077,284.6914367675781,294.1499938964844,286.45001220703125,282.9156799316406,288.1260070800781,286.45050048828125,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947401704266,5.249034096266314e-09,0.0009947348153218,-0.0128040323033928,0.0,0.0,0.0,-0.0074149868451058,60.0,1.0570461750030518,-0.0,-6.746502378973673e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,9.335872164228932e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,9.831126226345076e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,7.261239807121456e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,9.831123315962031e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0004663458676077,284.6914367675781,294.1499938964844,286.45001220703125,282.9156799316406,288.1260070800781,286.45050048828125,284.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947401704266,5.249034096266314e-09,0.0009947348153218,-0.0128040323033928,0.0,0.0,0.0,-0.0074149868451058,60.0,1.0570461750030518,-0.0,-6.746502378973673e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,9.33151604840532e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,9.826538735069336e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,7.25785139366053e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,9.826535824686287e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,0.0004661282291635,284.6930847167969,294.1499938964844,286.45001220703125,282.9161376953125,288.0965881347656,286.4504089355469,284.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194737973113206e-09,0.000994270434603,-0.0126617858186364,0.0,0.0,0.0,-0.0073880697600543,60.0,1.0559496879577637,-0.0,-6.740205549249367e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,9.33151604840532e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,9.826538735069336e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68463134765625,0.0,0.0,7.25785139366053e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844482421875,0.0,0.0,9.826535824686287e-05,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,0.0004661282291635,284.6930847167969,294.1499938964844,286.45001220703125,282.9161376953125,288.0965881347656,286.4504089355469,284.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194737973113206e-09,0.000994270434603,-0.0126617858186364,0.0,0.0,0.0,-0.0073880697600543,60.0,1.0559496879577637,-0.0,-6.740205549249367e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.327758016297594e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.82258134172298e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,7.254928641486913e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.822578431339934e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,0.0004659405385609,284.6947631835937,294.1499938964844,286.45001220703125,282.91632080078125,288.0677185058594,286.4503479003906,284.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938752045854,5.147901660507159e-09,0.0009938700823113,-0.0125390812754631,0.0,0.0,0.0,-0.0073648514226078,60.0,1.0549190044403076,-0.0,-6.73477558166269e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.327758016297594e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.82258134172298e-05,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,7.254928641486913e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.822578431339934e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,0.0004659405385609,284.6947631835937,294.1499938964844,286.45001220703125,282.91632080078125,288.0677185058594,286.4503479003906,284.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938752045854,5.147901660507159e-09,0.0009938700823113,-0.0125390812754631,0.0,0.0,0.0,-0.0073648514226078,60.0,1.0549190044403076,-0.0,-6.73477558166269e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.324543498223647e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.819196566240862e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,7.252427894854918e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.819192928262056e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.0004657799436245,284.6964111328125,294.1499938964844,286.45001220703125,282.916259765625,288.03936767578125,286.4502868652344,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.107828826567129e-09,0.0009935273556038,-0.0124340960755944,0.0,0.0,0.0,-0.0073449849151074,60.0,1.053954005241394,-0.0,-6.730132184884496e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.324543498223647e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.819196566240862e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,7.252427894854918e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.819192928262056e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.0004657799436245,284.6964111328125,294.1499938964844,286.45001220703125,282.916259765625,288.03936767578125,286.4502868652344,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935323614627,5.107828826567129e-09,0.0009935273556038,-0.0124340960755944,0.0,0.0,0.0,-0.0073449849151074,60.0,1.053954005241394,-0.0,-6.730132184884496e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,9.32314433157444e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.81772318482399e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68780517578125,0.0,0.0,7.251340139191598e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,9.817720274440944e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.0004657100653275,284.6972351074219,294.1499938964844,286.45001220703125,282.9161376953125,288.0253601074219,286.45025634765625,284.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.090389887385527e-09,0.0009933782275766,-0.0123884081840515,0.0,0.0,0.0,-0.0073363399133086,60.0,1.0534957647323608,-0.0,-6.728111401343996e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,9.321932884631678e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.816446981858462e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,7.250397902680561e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,9.816444799071178e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880798339844,0.0,0.0,0.000465649558464,284.69805908203125,294.1499938964844,286.45001220703125,282.9159545898437,288.0115051269531,286.4502258300781,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932541288435,5.0752881897153665e-09,0.0009932491229847,-0.0123488437384366,0.0,0.0,0.0,-0.0073288534767925,60.0,1.0530571937561035,-0.0,-6.726362045128553e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.320012031821534e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.81442499323748e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,7.248904148582369e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.814422082854436e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,0.0004655536322388,284.6997375488281,294.1499938964844,286.45001220703125,282.9154968261719,287.9841613769531,286.4501953125,284.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930493542924,5.051341123163411e-09,0.0009930442320182,-0.0122861061245203,0.0,0.0,0.0,-0.0073169814422726,60.0,1.0522383451461792,-0.0,-6.723588796830883e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.320012031821534e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,9.81442499323748e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,7.248904148582369e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.814422082854436e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,0.0004655536322388,284.6997375488281,294.1499938964844,286.45001220703125,282.9154968261719,287.9841613769531,286.4501953125,284.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930493542924,5.051341123163411e-09,0.0009930442320182,-0.0122861061245203,0.0,0.0,0.0,-0.0073169814422726,60.0,1.0522383451461792,-0.0,-6.723588796830883e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.318714728578924e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.813057840801775e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,7.24789424566552e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.81305493041873e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004654887889046,284.7013854980469,294.1499938964844,286.45001220703125,282.9149169921875,287.957275390625,286.4501647949219,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.035153627375166e-09,0.0009929058142006,-0.0122436955571174,0.0,0.0,0.0,-0.0073089562356472,60.0,1.0514912605285645,-0.0,-6.721714385093946e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,9.318714728578924e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.813057840801775e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,7.24789424566552e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.81305493041873e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004654887889046,284.7013854980469,294.1499938964844,286.45001220703125,282.9149169921875,287.957275390625,286.4501647949219,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929108200594,5.035153627375166e-09,0.0009929058142006,-0.0122436955571174,0.0,0.0,0.0,-0.0073089562356472,60.0,1.0514912605285645,-0.0,-6.721714385093946e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.31779941311106e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.812093776417896e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,7.247181929415092e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.812091593630612e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0004654430958908,284.7030639648437,294.1499938964844,286.45001220703125,282.9140014648437,287.930908203125,286.4501342773437,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023731208808613e-09,0.0009928082581609,-0.0122137712314724,0.0,0.0,0.0,-0.0073032942600548,60.0,1.0508077144622805,-0.0,-6.720391354519961e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.31779941311106e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922912597656,0.0,0.0,9.812093776417896e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,7.247181929415092e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.812091593630612e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0004654430958908,284.7030639648437,294.1499938964844,286.45001220703125,282.9140014648437,287.930908203125,286.4501342773437,284.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928132640197,5.023731208808613e-09,0.0009928082581609,-0.0122137712314724,0.0,0.0,0.0,-0.0073032942600548,60.0,1.0508077144622805,-0.0,-6.720391354519961e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.316798241343348e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,9.8110394901596e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,7.246403401950374e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.811037307372315e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,0.0004653930664062,284.7047119140625,294.1499938964844,286.45001220703125,282.9125061035156,287.90496826171875,286.4501037597656,284.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.011240755692371e-09,0.0009927013888955,-0.0121810464188456,0.0,0.0,0.0,-0.0072971018962562,60.0,1.050142765045166,-0.0,-6.71894540005269e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.316798241343348e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,9.8110394901596e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,7.246403401950374e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,9.811037307372315e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,0.0004653930664062,284.7047119140625,294.1499938964844,286.45001220703125,282.9125061035156,287.90496826171875,286.4501037597656,284.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927063947543,5.011240755692371e-09,0.0009927013888955,-0.0121810464188456,0.0,0.0,0.0,-0.0072971018962562,60.0,1.050142765045166,-0.0,-6.71894540005269e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.316265641245992e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.810479241423307e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,7.245989399962127e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.810476331040265e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,0.000465366494609,284.7055358886719,294.1499938964844,286.45001220703125,282.9115600585937,287.8921813964844,286.4501037597656,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.004599401559062e-09,0.0009926445782184,-0.0121636474505066,0.0,0.0,0.0,-0.0072938096709549,60.0,1.0498099327087402,-0.0,-6.718176592812597e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.315711940871552e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69488525390625,0.0,0.0,9.809896437218411e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,7.245558663271368e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,9.809893526835368e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,0.0004653388459701,284.70635986328125,294.1499938964844,286.45001220703125,282.91046142578125,287.8794860839844,286.4500732421875,284.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997693814345894e-09,0.0009925855556502,-0.0121455546468496,0.0,0.0,0.0,-0.0072903861291706,60.0,1.0494755506515503,-0.0,-6.717377232234868e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.314541966887192e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,9.80866388999857e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,7.244649168569595e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,0.0004652804054785,284.7080383300781,294.1499938964844,286.45001220703125,282.90789794921875,287.8544616699219,286.4500732421875,284.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983100598821011e-09,0.0009924607584252,-0.012107322923839,0.0,0.0,0.0,-0.0072831520810723,60.0,1.0488017797470093,-0.0,-6.715688272151965e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.314541966887192e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961975097656,0.0,0.0,9.80866388999857e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,7.244649168569595e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,9.808661707211286e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,0.0004652804054785,284.7080383300781,294.1499938964844,286.45001220703125,282.90789794921875,287.8544616699219,286.4500732421875,284.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983100598821011e-09,0.0009924607584252,-0.012107322923839,0.0,0.0,0.0,-0.0072831520810723,60.0,1.0488017797470093,-0.0,-6.715688272151965e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.313297050539404e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.807352762436494e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,7.243680011015385e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.807349852053449e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,0.000465218181489,284.7096862792969,294.1499938964844,286.45001220703125,282.90478515625,287.8298645019531,286.4500732421875,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967568578706505e-09,0.000992327928543,-0.0120666297152638,0.0,0.0,0.0,-0.0072754519060254,60.0,1.0481213331222534,-0.0,-6.713890599030492e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.313297050539404e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.807352762436494e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6975402832031,0.0,0.0,7.243680011015385e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,9.807349852053449e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,0.000465218181489,284.7096862792969,294.1499938964844,286.45001220703125,282.90478515625,287.8298645019531,286.4500732421875,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967568578706505e-09,0.000992327928543,-0.0120666297152638,0.0,0.0,0.0,-0.0072754519060254,60.0,1.0481213331222534,-0.0,-6.713890599030492e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.31197209865786e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.805957233766094e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,7.242649735417217e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.80595505097881e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,0.0004651520284824,284.7113342285156,294.1499938964844,286.45001220703125,282.90118408203125,287.80572509765625,286.4500427246094,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.9510453514756145e-09,0.0009921867167577,-0.0120233409106731,0.0,0.0,0.0,-0.0072672604583203,60.0,1.0474339723587036,-0.0,-6.711978528528563e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.31197209865786e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.805957233766094e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,7.242649735417217e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.80595505097881e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,0.0004651520284824,284.7113342285156,294.1499938964844,286.45001220703125,282.90118408203125,287.80572509765625,286.4500427246094,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.9510453514756145e-09,0.0009921867167577,-0.0120233409106731,0.0,0.0,0.0,-0.0072672604583203,60.0,1.0474339723587036,-0.0,-6.711978528528563e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.310572932008654e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,9.804484579944984e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.804481669561936e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,0.0004650821501854,284.7129821777344,294.1499938964844,286.45001220703125,282.8970947265625,287.781982421875,286.4500427246094,284.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.046739935874939,-0.0,-6.709960587159004e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.310572932008654e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,9.804484579944984e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,7.241561979753897e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,9.804481669561936e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,0.0004650821501854,284.7129821777344,294.1499938964844,286.45001220703125,282.8970947265625,287.781982421875,286.4500427246094,284.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.046739935874939,-0.0,-6.709960587159004e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,9.309845336247236e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,9.80371842160821e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,9.803716238820924e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,0.0004650457995012,284.7138061523437,294.1499938964844,286.45001220703125,282.8948669433594,287.770263671875,286.4500427246094,284.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924529672933886e-09,0.0009919599397107,-0.0119538716971874,0.0,0.0,0.0,-0.0072541153058409,60.0,1.0463902950286863,-0.0,-6.708911115538285e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.30909882299602e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.802932618185878e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70147705078125,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,9.802929707802832e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,0.0004650085174944,284.7146301269531,294.1499938964844,286.45001220703125,282.8925170898437,287.7586669921875,286.4500427246094,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152220071846395e-09,0.0009918803116306,-0.0119294868782162,0.0,0.0,0.0,-0.007249501068145,60.0,1.0460389852523804,-0.0,-6.707833932750873e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.307550499215722e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.80130207608454e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,7.239211117848754e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.801299165701494e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.0004649311886169,284.7162780761719,294.1499938964844,286.45001220703125,282.88751220703125,287.7357482910156,286.4500427246094,284.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.8959143406079875e-09,0.0009917152347043,-0.011878902092576,0.0,0.0,0.0,-0.0072399294003844,60.0,1.045331358909607,-0.0,-6.705601407475116e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.307550499215722e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.80130207608454e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027893066406,0.0,0.0,7.239211117848754e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026672363281,0.0,0.0,9.801299165701494e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.0004649311886169,284.7162780761719,294.1499938964844,286.45001220703125,282.88751220703125,287.7357482910156,286.4500427246094,284.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.8959143406079875e-09,0.0009917152347043,-0.011878902092576,0.0,0.0,0.0,-0.0072399294003844,60.0,1.045331358909607,-0.0,-6.705601407475116e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,9.305932326242328e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.799597319215536e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,7.2379523771815e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,9.799595136428252e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,0.0004648503381758,284.7179260253906,294.1499938964844,286.45001220703125,282.8820495605469,287.7132263183594,286.45001220703125,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.0072299265302717,60.0,1.0446171760559082,-0.0,-6.70326798513088e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,9.305932326242328e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.799597319215536e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,7.2379523771815e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,9.799595136428252e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,0.0004648503381758,284.7179260253906,294.1499938964844,286.45001220703125,282.8820495605469,287.7132263183594,286.45001220703125,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573670326924e-09,0.0009915427071973,-0.0118260383605957,0.0,0.0,0.0,-0.0072299265302717,60.0,1.0446171760559082,-0.0,-6.70326798513088e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.304244304075836e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,9.797819802770392e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,7.23663906683214e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.797817619983108e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051086425781,0.0,0.0,0.000464766024379,284.7195739746094,294.1499938964844,286.45001220703125,282.87615966796875,287.6911315917969,286.45001220703125,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0438963174819946,-0.0,-6.7008343762609e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
