time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277320,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.304244304075836e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,9.797819802770392e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,7.23663906683214e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.797817619983108e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051086425781,0.0,0.0,0.000464766024379,284.7195739746094,294.1499938964844,286.45001220703125,282.87615966796875,287.6911315917969,286.45001220703125,284.9148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854687762900767e-09,0.0009913627291098,-0.0117708919569849,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0438963174819946,-0.0,-6.7008343762609e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.302489343099296e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,9.79597243713215e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,7.235274097183719e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.795969526749104e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,0.0004646783636417,284.7212219238281,294.1499938964844,286.45001220703125,282.869873046875,287.66943359375,286.45001220703125,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832811484334343e-09,0.0009911756496876,-0.0117135774344205,0.0,0.0,0.0,-0.0072086472064256,60.0,1.0431692600250244,-0.0,-6.698304844121594e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.302489343099296e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,9.79597243713215e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,7.235274097183719e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,9.795969526749104e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,0.0004646783636417,284.7212219238281,294.1499938964844,286.45001220703125,282.869873046875,287.66943359375,286.45001220703125,284.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911805391311,4.832811484334343e-09,0.0009911756496876,-0.0117135774344205,0.0,0.0,0.0,-0.0072086472064256,60.0,1.0431692600250244,-0.0,-6.698304844121594e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,9.301590034738184e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073974609375,0.0,0.0,9.795025107450785e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,7.234574877656996e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,9.795022197067738e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,0.0004646334564313,284.7220458984375,294.1499938964844,286.45001220703125,282.8666076660156,287.6587219238281,286.45001220703125,284.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821597787696419e-09,0.0009910797234624,-0.0116841988638043,0.0,0.0,0.0,-0.0072030876763165,60.0,1.0428036451339722,-0.0,-6.697008814171569e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.300673264078796e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.79405886027962e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,7.233861106215045e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,9.794056677492335e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,0.0004645876470021,284.7228698730469,294.1499938964844,286.45001220703125,282.8632202148437,287.6481018066406,286.45001220703125,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.8101633787211995e-09,0.0009909819345921,-0.0116542410105466,0.0,0.0,0.0,-0.0071974191814661,60.0,1.0424364805221558,-0.0,-6.695687204683054e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.298788791056722e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.792074706638232e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,7.232395728351548e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.792072523850948e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,0.0004644935252144,284.7244873046875,294.1499938964844,286.45001220703125,282.8561706542969,287.627197265625,286.45001220703125,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786671947698551e-09,0.0009907811181619,-0.0115926954895257,0.0,0.0,0.0,-0.0071857734583318,60.0,1.041697382926941,-0.0,-6.69297293143245e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.298788791056722e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,9.792074706638232e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094116210937,0.0,0.0,7.232395728351548e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.792072523850948e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,0.0004644935252144,284.7244873046875,294.1499938964844,286.45001220703125,282.8561706542969,287.627197265625,286.45001220703125,284.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786671947698551e-09,0.0009907811181619,-0.0115926954895257,0.0,0.0,0.0,-0.0071857734583318,60.0,1.041697382926941,-0.0,-6.69297293143245e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.79003234533593e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,7.230886694742367e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.790030162548646e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0004643966385629,284.72613525390625,294.1499938964844,286.45001220703125,282.8487548828125,287.6066589355469,286.45001220703125,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.7624926224898445e-09,0.0009905743645504,-0.0115293469280004,0.0,0.0,0.0,-0.0071737868711352,60.0,1.0409528017044067,-0.0,-6.690179787938177e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.29684902075678e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.79003234533593e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,7.230886694742367e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,9.790030162548646e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71044921875,0.0,0.0,0.0004643966385629,284.72613525390625,294.1499938964844,286.45001220703125,282.8487548828125,287.6066589355469,286.45001220703125,284.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.7624926224898445e-09,0.0009905743645504,-0.0115293469280004,0.0,0.0,0.0,-0.0071737868711352,60.0,1.0409528017044067,-0.0,-6.690179787938177e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.294852497987448e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.787929593585432e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,7.2293340053875e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.787927410798149e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,0.0004642968997359,284.7277526855469,294.1499938964844,286.45001220703125,282.84100341796875,287.5865173339844,286.45001220703125,284.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602310456168e-09,0.0009903615573421,-0.0114641338586807,0.0,0.0,0.0,-0.0071614477783441,60.0,1.040203094482422,-0.0,-6.687304221486556e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.294852497987448e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120666503906,0.0,0.0,9.787929593585432e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71209716796875,0.0,0.0,7.2293340053875e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71197509765625,0.0,0.0,9.787927410798149e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,0.0004642968997359,284.7277526855469,294.1499938964844,286.45001220703125,282.84100341796875,287.5865173339844,286.45001220703125,284.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903662139549,4.737602310456168e-09,0.0009903615573421,-0.0114641338586807,0.0,0.0,0.0,-0.0071614477783441,60.0,1.040203094482422,-0.0,-6.687304221486556e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.292803588323296e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.785772272152826e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,7.227740570669994e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.785770089365542e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,0.000464194570668,284.7293701171875,294.1499938964844,286.45001220703125,282.8329162597656,287.56671142578125,286.45001220703125,284.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206540453295e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,1.0394484996795654,-0.0,-6.684355469133152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.292803588323296e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.785772272152826e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,7.227740570669994e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133178710937,0.0,0.0,9.785770089365542e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,0.000464194570668,284.7293701171875,294.1499938964844,286.45001220703125,282.8329162597656,287.56671142578125,286.45001220703125,284.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901478188112,4.71206540453295e-09,0.0009901431621983,-0.0113972285762429,0.0,0.0,0.0,-0.0071487878449261,60.0,1.0394484996795654,-0.0,-6.684355469133152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,9.291765309171752e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.784678695723414e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,7.22693293937482e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,9.78467651293613e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138061523437,0.0,0.0,0.0004641426785383,284.7301940917969,294.1499938964844,286.45001220703125,282.8287658691406,287.5569152832031,286.45001220703125,284.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699117095441352e-09,0.0009900324512273,-0.0113633042201399,0.0,0.0,0.0,-0.0071423687040805,60.0,1.039069890975952,-0.0,-6.682860487217114e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.290710295317696e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.783567656995729e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.22611221135594e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,9.783565474208444e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,0.0004640899715013,284.7309875488281,294.1499938964844,286.45001220703125,282.82452392578125,287.5472106933594,286.45001220703125,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685964061224013e-09,0.0009899198776111,-0.0113288443535566,0.0,0.0,0.0,-0.0071358480490744,60.0,1.0386899709701538,-0.0,-6.681342057390793e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.288563160225748e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,9.781307016965002e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,7.224442379083484e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.781304834177718e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,0.0004639827529899,284.73260498046875,294.1499938964844,286.45001220703125,282.8158569335937,287.528076171875,286.45001220703125,284.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205909973707e-09,0.0009896911215037,-0.0112587390467524,0.0,0.0,0.0,-0.0071225832216441,60.0,1.0379263162612915,-0.0,-6.678253328118444e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.288563160225748e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,9.781307016965002e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,7.224442379083484e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.781304834177718e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,0.0004639827529899,284.73260498046875,294.1499938964844,286.45001220703125,282.8158569335937,287.528076171875,286.45001220703125,284.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659205909973707e-09,0.0009896911215037,-0.0112587390467524,0.0,0.0,0.0,-0.0071225832216441,60.0,1.0379263162612915,-0.0,-6.678253328118444e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.286376734962688e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.779004176380111e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,7.22274198778905e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.779001993592829e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,0.0004638735554181,284.7342224121094,294.1499938964844,286.45001220703125,282.806884765625,287.5092468261719,286.45001220703125,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631951266986789e-09,0.0009894580580294,-0.0111873317509889,0.0,0.0,0.0,-0.0071090715937316,60.0,1.0371586084365845,-0.0,-6.675107755427234e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.286376734962688e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.779004176380111e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,7.22274198778905e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,9.779001993592829e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,0.0004638735554181,284.7342224121094,294.1499938964844,286.45001220703125,282.806884765625,287.5092468261719,286.45001220703125,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631951266986789e-09,0.0009894580580294,-0.0111873317509889,0.0,0.0,0.0,-0.0071090715937316,60.0,1.0371586084365845,-0.0,-6.675107755427234e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.28415174712427e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,9.776661318028346e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,7.221011037472636e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.77665913524106e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0004637623787857,284.73583984375,294.1499938964844,286.45001220703125,282.79766845703125,287.49078369140625,286.45001220703125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213010850344e-09,0.0009892209200188,-0.0111146587878465,0.0,0.0,0.0,-0.0070953206159174,60.0,1.0363874435424805,-0.0,-6.671907470945372e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.28415174712427e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,9.776661318028346e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,7.221011037472636e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,9.77665913524106e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0004637623787857,284.73583984375,294.1499938964844,286.45001220703125,282.79766845703125,287.49078369140625,286.45001220703125,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604213010850344e-09,0.0009892209200188,-0.0111146587878465,0.0,0.0,0.0,-0.0070953206159174,60.0,1.0363874435424805,-0.0,-6.671907470945372e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,9.281893289880828e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,9.774282807484268e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,7.21925389370881e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,9.774280624696984e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,0.0004636495723389,284.7374572753906,294.1499938964844,286.45001220703125,282.7882080078125,287.47265625,286.45001220703125,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,1.035613179206848,-0.0,-6.668660290642947e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,9.281893289880828e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,9.774282807484268e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,7.21925389370881e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200012207031,0.0,0.0,9.774280624696984e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,0.0004636495723389,284.7374572753906,294.1499938964844,286.45001220703125,282.7882080078125,287.47265625,286.45001220703125,284.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,1.035613179206848,-0.0,-6.668660290642947e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.280753147322685e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,9.773082274477928e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.773080091690645e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,0.0004635926452465,284.7382507324219,294.1499938964844,286.45001220703125,282.78338623046875,287.46368408203125,286.45001220703125,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561853117479586e-09,0.0009888586355373,-0.0110036758705973,0.0,0.0,0.0,-0.007074321154505,60.0,1.0352251529693604,-0.0,-6.667021779094284e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,9.279605728806928e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,9.771874465513974e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.721435546875,0.0,0.0,7.217474922072142e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,9.77187228272669e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0004635353107005,284.7390441894531,294.1499938964844,286.45001220703125,282.7785339355469,287.4548034667969,286.45001220703125,284.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547551224476365e-09,0.0009887363994494,-0.0109662050381302,0.0,0.0,0.0,-0.0070672309957444,60.0,1.0348364114761353,-0.0,-6.665372609404585e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.27729270188138e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,9.769437747308984e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,7.215675577754155e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.769436292117462e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,0.0004634197684936,284.7406311035156,294.1499938964844,286.45001220703125,282.76861572265625,287.4372863769531,286.45001220703125,284.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,1.034057378768921,-0.0,-6.662047979943965e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.27729270188138e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,9.769437747308984e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227783203125,0.0,0.0,7.215675577754155e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226867675781,0.0,0.0,9.769436292117462e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,0.0004634197684936,284.7406311035156,294.1499938964844,286.45001220703125,282.76861572265625,287.4372863769531,286.45001220703125,284.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.51871740025922e-09,0.0009884898317977,-0.0108906598761677,0.0,0.0,0.0,-0.0070529365912079,60.0,1.034057378768921,-0.0,-6.662047979943965e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,9.274961485061796e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.76698283920996e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,9.766981384018436e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0004633033240679,284.74224853515625,294.1499938964844,286.45001220703125,282.7585144042969,287.42010498046875,286.45001220703125,284.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.033276915550232,-0.0,-6.658699192030326e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,9.274961485061796e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,9.76698283920996e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,7.2138624091167e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,9.766981384018436e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0004633033240679,284.74224853515625,294.1499938964844,286.45001220703125,282.7585144042969,287.42010498046875,286.45001220703125,284.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.033276915550232,-0.0,-6.658699192030326e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.0,0.0,9.272615716326982e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,9.764512651599944e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,0.0004631861520465,284.74383544921875,294.1499938964844,286.45001220703125,282.74822998046875,287.4032287597656,286.45001220703125,284.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,1.032495379447937,-0.0,-6.655329798377353e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.0,0.0,9.272615716326982e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,9.764512651599944e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,7.212038326542825e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,9.76451119640842e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,0.0004631861520465,284.74383544921875,294.1499938964844,286.45001220703125,282.74822998046875,287.4032287597656,286.45001220703125,284.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460422253771412e-09,0.0009879913413897,-0.0107379257678985,0.0,0.0,0.0,-0.0070240371860563,60.0,1.032495379447937,-0.0,-6.655329798377353e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,9.270261944038792e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,7.210207695607096e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,9.762032277649269e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,0.0004630685725715,284.74542236328125,294.1499938964844,286.45001220703125,282.73779296875,287.3866577148437,286.45001220703125,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877403499558,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0317134857177734,-0.0,-6.651949746583341e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,9.270261944038792e-05,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,9.762034460436551e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,7.210207695607096e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,9.762032277649269e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265319824219,0.0,0.0,0.0004630685725715,284.74542236328125,294.1499938964844,286.45001220703125,282.73779296875,287.3866577148437,286.45001220703125,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877403499558,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0317134857177734,-0.0,-6.651949746583341e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,9.269082511309534e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,9.760792454471812e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,7.209290197351947e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,9.760790271684527e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,0.0004630096664186,284.7461853027344,294.1499938964844,286.45001220703125,282.7325134277344,287.37847900390625,286.45001220703125,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0313224792480469,-0.0,-6.65025723378676e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,9.267903806176037e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,9.759551176102832e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,7.20837342669256e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,9.759548993315548e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,0.0004629507893696,284.7469787597656,294.1499938964844,286.45001220703125,282.7272033691406,287.3703308105469,286.45001220703125,284.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693232125581e-09,0.0009874891256913,-0.0105840545147657,0.0,0.0,0.0,-0.00699492264539,60.0,1.03093159198761,-0.0,-6.64856472099018e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,9.265519474865867e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,9.757040243130176e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,7.206518785096705e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,9.757038060342892e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,0.0004628316964954,284.7485656738281,294.1499938964844,286.45001220703125,282.7164611816406,287.3543701171875,286.45001220703125,284.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.3719752262916245e-09,0.0009872349910438,-0.0105061922222375,0.0,0.0,0.0,-0.0069801900535821,60.0,1.0302015542984009,-0.0,-6.645143457717495e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,9.265519474865867e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,9.757040243130176e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,7.206518785096705e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,9.757038060342892e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,0.0004628316964954,284.7485656738281,294.1499938964844,286.45001220703125,282.7164611816406,287.3543701171875,286.45001220703125,284.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872392984107,4.3719752262916245e-09,0.0009872349910438,-0.0105061922222375,0.0,0.0,0.0,-0.0069801900535821,60.0,1.0302015542984009,-0.0,-6.645143457717495e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.263138781534508e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.75453294813633e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,7.204667053883895e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.754530765349044e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,0.0004627127491403,284.7501220703125,294.1499938964844,286.45001220703125,282.70562744140625,287.3386535644531,286.4500427246094,284.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869856294244,4.342299408932604e-09,0.0009869813220575,-0.0104284407570958,0.0,0.0,0.0,-0.0069654788821935,60.0,1.0294790267944336,-0.0,-6.64172716824396e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.263138781534508e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,9.75453294813633e-05,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308044433594,0.0,0.0,7.204667053883895e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.754530765349044e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,0.0004627127491403,284.7501220703125,294.1499938964844,286.45001220703125,282.70562744140625,287.3386535644531,286.4500427246094,284.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869856294244,4.342299408932604e-09,0.0009869813220575,-0.0104284407570958,0.0,0.0,0.0,-0.0069654788821935,60.0,1.0294790267944336,-0.0,-6.64172716824396e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
