time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279660,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,9.260371007258072e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.751618927111848e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,7.20251482562162e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,9.751616744324564e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.0004625745350494,284.751708984375,294.1499938964844,286.4516906738281,282.6942138671875,287.3232116699219,286.4502258300781,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866907494142,4.307810552717228e-09,0.0009866864420473,-0.0103380773216485,0.0,0.0,0.0,-0.0069483816623687,60.0,1.029248595237732,-0.0,-6.637758076522007e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,9.260371007258072e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,9.751618927111848e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,7.20251482562162e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,9.751616744324564e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.0004625745350494,284.751708984375,294.1499938964844,286.4516906738281,282.6942138671875,287.3232116699219,286.4502258300781,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866907494142,4.307810552717228e-09,0.0009866864420473,-0.0103380773216485,0.0,0.0,0.0,-0.0069483816623687,60.0,1.029248595237732,-0.0,-6.637758076522007e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,9.25667118281126e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.747722651809454e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,7.199636456789449e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,9.74772046902217e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,0.0004623896966222,284.7532653808594,294.1499938964844,286.4566650390625,282.6817932128906,287.3081359863281,286.4510803222656,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.261698993701657e-09,0.000986292026937,-0.0102172624319791,0.0,0.0,0.0,-0.0069255218841135,60.0,1.0307610034942627,-0.0,-6.63245316445682e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,9.25667118281126e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.747722651809454e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,7.199636456789449e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,9.74772046902217e-05,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,0.0004623896966222,284.7532653808594,294.1499938964844,286.4566650390625,282.6817932128906,287.3081359863281,286.4510803222656,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.261698993701657e-09,0.000986292026937,-0.0102172624319791,0.0,0.0,0.0,-0.0069255218841135,60.0,1.0307610034942627,-0.0,-6.63245316445682e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.254577162209898e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.745517309056596e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.198007369879633e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,9.745515126269312e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,0.0004622850974556,284.7540283203125,294.1499938964844,286.4602966308594,282.6752624511719,287.3007507324219,286.4518127441406,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860730497166,4.235602091284818e-09,0.000986068858765,-0.010148886591196,0.0,0.0,0.0,-0.0069125839509069,60.0,1.0321416854858398,-0.0,-6.629451831940969e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.252294694306328e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.74311406025663e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348327636719,0.0,0.0,7.196232763817534e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,9.743111877469346e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,0.0004621710977517,284.7548217773437,294.1499938964844,286.4646911621094,282.66851806640625,287.29345703125,286.4527893066406,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.20716217419681e-09,0.0009858256671577,-0.0100743724033236,0.0,0.0,0.0,-0.0068984855897724,60.0,1.0340259075164795,-0.0,-6.626181914271001e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.247323032468556e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.737879008753224e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,7.192366319941357e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.73787682596594e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,0.0004619227547664,284.7563781738281,294.1499938964844,286.4755249023437,282.6545104980469,287.2792663574219,286.4558410644531,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985300168395,4.1452143939579855e-09,0.0009852959774434,-0.0099120652303099,0.0,0.0,0.0,-0.0068677756935358,60.0,1.0393368005752563,-0.0,-6.619061565515949e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.247323032468556e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.737879008753224e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,7.192366319941357e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.73787682596594e-05,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73590087890625,0.0,0.0,0.0004619227547664,284.7563781738281,294.1499938964844,286.4755249023437,282.6545104980469,287.2792663574219,286.4558410644531,284.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985300168395,4.1452143939579855e-09,0.0009852959774434,-0.0099120652303099,0.0,0.0,0.0,-0.0068677756935358,60.0,1.0393368005752563,-0.0,-6.619061565515949e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.24201522138901e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,7.188237213995308e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.732286707730964e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0004616576188709,284.7579040527344,294.1499938964844,286.4889831542969,282.6398620605469,287.2655334472656,286.4601745605469,284.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.079069970686078e-09,0.00098473043181,-0.0097387600690126,0.0,0.0,0.0,-0.0068349847570061,60.0,1.0463206768035889,-0.0,-6.611463732042466e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.24201522138901e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.732288890518248e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,7.188237213995308e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.732286707730964e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0004616576188709,284.7579040527344,294.1499938964844,286.4889831542969,282.6398620605469,287.2655334472656,286.4601745605469,284.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.079069970686078e-09,0.00098473043181,-0.0097387600690126,0.0,0.0,0.0,-0.0068349847570061,60.0,1.0463206768035889,-0.0,-6.611463732042466e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,9.236564801540226e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.72654961515218e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,7.183998241089284e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,9.726547432364896e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,0.000461385352537,284.75946044921875,294.1499938964844,286.5048522949219,282.6247253417969,287.2523193359375,286.4659729003906,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.0111558519129176e-09,0.0009841496357694,-0.0095608187839388,0.0,0.0,0.0,-0.0068013165146112,60.0,1.0549763441085815,-0.0,-6.603666946602972e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,9.236564801540226e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.72654961515218e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,7.183998241089284e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,9.726547432364896e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,0.000461385352537,284.75946044921875,294.1499938964844,286.5048522949219,282.6247253417969,287.2523193359375,286.4659729003906,284.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841535938903,4.0111558519129176e-09,0.0009841496357694,-0.0095608187839388,0.0,0.0,0.0,-0.0068013165146112,60.0,1.0549763441085815,-0.0,-6.603666946602972e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,9.23120605875738e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.72090638242662e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,7.179829844972119e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,9.720904199639337e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,0.0004611176846083,284.760986328125,294.1499938964844,286.5229187011719,282.60919189453125,287.2396240234375,286.4731750488281,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.9443786015169735e-09,0.0009835785022005,-0.0093858540058135,0.0,0.0,0.0,-0.0067682117223739,60.0,1.065098762512207,-0.0,-6.59600516428327e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,9.23120605875738e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,9.72090638242662e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,7.179829844972119e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,9.720904199639337e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,0.0004611176846083,284.760986328125,294.1499938964844,286.5229187011719,282.60919189453125,287.2396240234375,286.4731750488281,284.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.9443786015169735e-09,0.0009835785022005,-0.0093858540058135,0.0,0.0,0.0,-0.0067682117223739,60.0,1.065098762512207,-0.0,-6.59600516428327e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,9.22864201129414e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,9.718206274555996e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,7.177835504990071e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,9.718204091768712e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405700683594,0.0,0.0,0.0004609895986504,284.7617492675781,294.1499938964844,286.53271484375,282.6013488769531,287.2334899902344,286.47735595703125,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833093499764,3.912428159225101e-09,0.0009833053918555,-0.0093021402135491,0.0,0.0,0.0,-0.0067523731850087,60.0,1.0707271099090576,-0.0,-6.592340895394956e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.226223482983188e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.715659689391032e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,7.175954669946805e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,9.715657506603748e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,0.0004608687886502,284.76251220703125,294.1499938964844,286.5429382324219,282.5934143066406,287.2275085449219,286.48193359375,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882294041801515e-09,0.000983047648333,-0.0092231836169958,0.0,0.0,0.0,-0.0067374343052506,60.0,1.076704740524292,-0.0,-6.588885526070953e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,9.221975051332264e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.71118570305407e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,7.172650657594204e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,9.711184247862548e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,0.0004606565926223,284.7640380859375,294.1499938964844,286.56475830078125,282.5775146484375,287.2159729003906,286.4922180175781,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829353278916869e-09,0.0009825949091464,-0.0090844724327325,0.0,0.0,0.0,-0.0067111887037754,60.0,1.0896568298339844,-0.0,-6.582817491107562e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,9.221975051332264e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.71118570305407e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,7.172650657594204e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,9.711184247862548e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,0.0004606565926223,284.7640380859375,294.1499938964844,286.56475830078125,282.5775146484375,287.2159729003906,286.4922180175781,284.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829353278916869e-09,0.0009825949091464,-0.0090844724327325,0.0,0.0,0.0,-0.0067111887037754,60.0,1.0896568298339844,-0.0,-6.582817491107562e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.218518243869768e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.707544813863932e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,7.169961463660002e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.70754335867241e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0004604838904924,284.7655639648437,294.1499938964844,286.5881042480469,282.56158447265625,287.2050170898437,286.5038757324219,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822301799431,3.786271740580105e-09,0.0009822263382375,-0.0089715924113988,0.0,0.0,0.0,-0.0066898306831717,60.0,1.1037029027938845,-0.0,-6.577882061264972e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.218518243869768e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,9.707544813863932e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,7.169961463660002e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.70754335867241e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0004604838904924,284.7655639648437,294.1499938964844,286.5881042480469,282.56158447265625,287.2050170898437,286.5038757324219,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822301799431,3.786271740580105e-09,0.0009822263382375,-0.0089715924113988,0.0,0.0,0.0,-0.0066898306831717,60.0,1.1037029027938845,-0.0,-6.577882061264972e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.216364560415968e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.705277625471354e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,7.168286538217217e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.705276170279832e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0004603763227351,284.7670593261719,294.1499938964844,286.6127624511719,282.5457763671875,287.1947021484375,286.5172119140625,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820007253438,3.759434541450446e-09,0.0009819970000535,-0.0089012738317251,0.0,0.0,0.0,-0.006676526274532,60.0,1.1189756393432615,-0.0,-6.574808253390074e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.216364560415968e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.705277625471354e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,7.168286538217217e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.705276170279832e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0004603763227351,284.7670593261719,294.1499938964844,286.6127624511719,282.5457763671875,287.1947021484375,286.5172119140625,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820007253438,3.759434541450446e-09,0.0009819970000535,-0.0089012738317251,0.0,0.0,0.0,-0.006676526274532,60.0,1.1189756393432615,-0.0,-6.574808253390074e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,9.21541650313884e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,9.704279364086688e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,7.1675494837109e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,9.704277181299405e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0004603289708029,284.7685852050781,294.1499938964844,286.6385803222656,282.5302429199219,287.1849975585937,286.5319519042969,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818995604291,3.747609778059768e-09,0.0009818958351388,-0.0088702915236353,0.0,0.0,0.0,-0.0066706645302474,60.0,1.135150909423828,-0.0,-6.573453958935715e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,9.21541650313884e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,9.704279364086688e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,7.1675494837109e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,9.704277181299405e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0004603289708029,284.7685852050781,294.1499938964844,286.6385803222656,282.5302429199219,287.1849975585937,286.5319519042969,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818995604291,3.747609778059768e-09,0.0009818958351388,-0.0088702915236353,0.0,0.0,0.0,-0.0066706645302474,60.0,1.135150909423828,-0.0,-6.573453958935715e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.21552418731153e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474060058594,0.0,0.0,9.704392869025467e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,7.167633157223463e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.704390686238185e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,0.0004603343550115,284.7693176269531,294.1499938964844,286.6518249511719,282.5226135253906,287.1803894042969,286.5399169921875,284.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981911085546,3.748948262938256e-09,0.0009819073602557,-0.0088737979531288,0.0,0.0,0.0,-0.0066713280975818,60.0,1.1435848474502563,-0.0,-6.57360743616664e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,9.216008766088636e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.704902186058462e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,7.168009324232116e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480163574219,0.0,0.0,9.70490073086694e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0004603585402946,284.77008056640625,294.1499938964844,286.665283203125,282.5151062011719,287.17596435546875,286.5482788085937,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819626575335,3.754976329872761e-09,0.0009819588158279,-0.0088895922526717,0.0,0.0,0.0,-0.0066743167117238,60.0,1.1522122621536257,-0.0,-6.574297373163064e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,9.218147897627205e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,9.707154822535811e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,7.16967333573848e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,9.70715336734429e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0004604654095601,284.7715759277344,294.1499938964844,286.6926574707031,282.50048828125,287.16748046875,286.5660095214844,284.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821902494877,3.781617685660876e-09,0.0009821865241974,-0.0089593986049294,0.0,0.0,0.0,-0.0066875228658318,60.0,1.16996431350708,-0.0,-6.577349154213152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,9.218147897627205e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,9.707154822535811e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,7.16967333573848e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,9.70715336734429e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0004604654095601,284.7715759277344,294.1499938964844,286.6926574707031,282.50048828125,287.16748046875,286.5660095214844,284.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821902494877,3.781617685660876e-09,0.0009821865241974,-0.0089593986049294,0.0,0.0,0.0,-0.0066875228658318,60.0,1.16996431350708,-0.0,-6.577349154213152e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,9.22176768654026e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.710967424325644e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,7.172489131335169e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,9.710965969134122e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,0.0004606462316587,284.7730712890625,294.1499938964844,286.7205505371094,282.4865417480469,287.1596374511719,286.58526611328125,284.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825758170336,3.826710059939842e-09,0.000982571975328,-0.0090775461867451,0.0,0.0,0.0,-0.0067098764702677,60.0,1.1883316040039062,-0.0,-6.582514799902128e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,9.22176768654026e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.710967424325644e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,7.172489131335169e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,9.710965969134122e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,0.0004606462316587,284.7730712890625,294.1499938964844,286.7205505371094,282.4865417480469,287.1596374511719,286.58526611328125,284.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825758170336,3.826710059939842e-09,0.000982571975328,-0.0090775461867451,0.0,0.0,0.0,-0.0067098764702677,60.0,1.1883316040039062,-0.0,-6.582514799902128e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.226868132827803e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.716338536236437e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,7.176455983426422e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.716336353449152e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0004609010065905,284.7745666503906,294.1499938964844,286.7486572265625,282.47344970703125,287.1524353027344,286.6060485839844,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831191273406,3.890244126836251e-09,0.0009831152856349,-0.0092440154403448,0.0,0.0,0.0,-0.0067413733340799,60.0,1.207175374031067,-0.0,-6.589797152400936e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.226868132827803e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.716338536236437e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,7.176455983426422e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.716336353449152e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0004609010065905,284.7745666503906,294.1499938964844,286.7486572265625,282.47344970703125,287.1524353027344,286.6060485839844,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831191273406,3.890244126836251e-09,0.0009831152856349,-0.0092440154403448,0.0,0.0,0.0,-0.0067413733340799,60.0,1.207175374031067,-0.0,-6.589797152400936e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.233274613507092e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,9.723084076540545e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,7.181438559200615e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.723082621349022e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0004612210032064,284.7760314941406,294.1499938964844,286.77685546875,282.4613342285156,287.1458435058594,286.6282653808594,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838016703724,3.970047401935517e-09,0.0009837977122515,-0.009453110396862,0.0,0.0,0.0,-0.0067809354513883,60.0,1.2263193130493164,-0.0,-6.59894965338026e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.233274613507092e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533569335937,0.0,0.0,9.723084076540545e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,7.181438559200615e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,9.723082621349022e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0004612210032064,284.7760314941406,294.1499938964844,286.77685546875,282.4613342285156,287.1458435058594,286.6282653808594,284.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838016703724,3.970047401935517e-09,0.0009837977122515,-0.009453110396862,0.0,0.0,0.0,-0.0067809354513883,60.0,1.2263193130493164,-0.0,-6.59894965338026e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.236885671271013e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,9.726887219585478e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,7.184247806435451e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.726885764393955e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,0.0004614014178514,284.7767944335937,294.1499938964844,286.7908935546875,282.4556884765625,287.1427917480469,286.63995361328125,284.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841865394264,4.015039412053056e-09,0.0009841825813055,-0.0095709934830665,0.0,0.0,0.0,-0.0068032401613891,60.0,1.2359647750854492,-0.0,-6.604112456898292e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.240746294381096e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,9.730953024700284e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,7.187249866547063e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,9.73095156950876e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.000461594259832,284.77752685546875,294.1499938964844,286.80487060546875,282.45037841796875,287.1398620605469,286.6519470214844,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845978347584,4.063132053033769e-09,0.0009845937602221,-0.009697001427412,0.0,0.0,0.0,-0.0068270820192992,60.0,1.2456220388412476,-0.0,-6.609633373955148e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.249050344806165e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,9.73969727056101e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,7.193708734121174e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.739695087773724e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0004620090476237,284.77899169921875,294.1499938964844,286.8324890136719,282.4407043457031,287.13446044921875,286.6767272949219,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854823583737,4.166575973130193e-09,0.0009854781674221,-0.0099680349230766,0.0,0.0,0.0,-0.006878362968564,60.0,1.2648872137069702,-0.0,-6.621516490668e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.249050344806165e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,9.73969727056101e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,7.193708734121174e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,9.739695087773724e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,0.0004620090476237,284.77899169921875,294.1499938964844,286.8324890136719,282.4407043457031,287.13446044921875,286.6767272949219,284.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854823583737,4.166575973130193e-09,0.0009854781674221,-0.0099680349230766,0.0,0.0,0.0,-0.006878362968564,60.0,1.2648872137069702,-0.0,-6.621516490668e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.257941565010697e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.74905997281894e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,7.200623804237694e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.749058517627418e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,0.0004624532011803,284.7804870605469,294.1499938964844,286.8595275878906,282.4324951171875,287.1296081542969,286.7026062011719,284.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277340703850996e-09,0.0009864253224804,-0.0102582462131977,0.0,0.0,0.0,-0.0069332737475633,60.0,1.2839431762695312,-0.0,-6.634252258663764e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
