time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282000,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.257941565010697e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,9.74905997281894e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75732421875,0.0,0.0,7.200623804237694e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.749058517627418e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,0.0004624532011803,284.7804870605469,294.1499938964844,286.8595275878906,282.4324951171875,287.1296081542969,286.7026062011719,284.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277340703850996e-09,0.0009864253224804,-0.0102582462131977,0.0,0.0,0.0,-0.0069332737475633,60.0,1.2839431762695312,-0.0,-6.634252258663764e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.267118730349466e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.7587238997221e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,7.207761518657207e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.758722444530576e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0004629116156138,284.7819519042969,294.1499938964844,286.8857421875,282.4259338378906,287.1253662109375,286.7292785644531,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.391667918213216e-09,0.0009874029783532,-0.0105577884241938,0.0,0.0,0.0,-0.0069899512454867,60.0,1.302574872970581,-0.0,-6.647410799587308e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.267118730349466e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.7587238997221e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,7.207761518657207e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,9.758722444530576e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0004629116156138,284.7819519042969,294.1499938964844,286.8857421875,282.4259338378906,287.1253662109375,286.7292785644531,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874074021354,4.391667918213216e-09,0.0009874029783532,-0.0105577884241938,0.0,0.0,0.0,-0.0069899512454867,60.0,1.302574872970581,-0.0,-6.647410799587308e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.276374476030468e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.76847077254206e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,7.214961078716442e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.768469317350537e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,0.0004633739881683,284.7834167480469,294.1499938964844,286.91094970703125,282.42120361328125,287.12158203125,286.7564392089844,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883935563266,4.506977901996834e-09,0.0009883891325443,-0.010859902948141,0.0,0.0,0.0,-0.0070471153594553,60.0,1.3207838535308838,-0.0,-6.660695106575076e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.276374476030468e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.76847077254206e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,7.214961078716442e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.768469317350537e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,0.0004633739881683,284.7834167480469,294.1499938964844,286.91094970703125,282.42120361328125,287.12158203125,286.7564392089844,284.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883935563266,4.506977901996834e-09,0.0009883891325443,-0.010859902948141,0.0,0.0,0.0,-0.0070471153594553,60.0,1.3207838535308838,-0.0,-6.660695106575076e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.280924132326618e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.773261990631e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606201171875,0.0,0.0,7.21849937690422e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.773260535439476e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,0.0004636012308765,284.7841491699219,294.1499938964844,286.923095703125,282.4195556640625,287.119873046875,286.7701416015625,284.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888781933113,4.563654343314738e-09,0.0009888736531138,-0.0110083958134055,0.0,0.0,0.0,-0.0070752119645476,60.0,1.329578161239624,-0.0,-6.667229257573126e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.285384294344112e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,9.777957893675192e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,7.221968553494662e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.77795643848367e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,0.0004638240206986,284.7848815917969,294.1499938964844,286.9349060058594,282.4184265136719,287.1183166503906,286.78387451171875,284.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989353400655,4.619214344359079e-09,0.0009893487440422,-0.0111539624631404,0.0,0.0,0.0,-0.0071027553640306,60.0,1.338165044784546,-0.0,-6.673638353049682e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.293952462030576e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,9.786980808712542e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,7.228632603073493e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.78697935352102e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,0.0004642520216293,284.78631591796875,294.1499938964844,286.9574279785156,282.4178161621094,287.1154479980469,286.8111572265625,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902663296088,4.7259551827494314e-09,0.0009902616729959,-0.011433620005846,0.0,0.0,0.0,-0.0071556721813976,60.0,1.354678511619568,-0.0,-6.685959164087762e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.293952462030576e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,9.786980808712542e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,7.228632603073493e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,9.78697935352102e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,0.0004642520216293,284.78631591796875,294.1499938964844,286.9574279785156,282.4178161621094,287.1154479980469,286.8111572265625,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902663296088,4.7259551827494314e-09,0.0009902616729959,-0.011433620005846,0.0,0.0,0.0,-0.0071556721813976,60.0,1.354678511619568,-0.0,-6.685959164087762e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.301866521127522e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,9.795314690563828e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,7.23478733561933e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.795313235372304e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637023925781,0.0,0.0,0.0004646473389584,284.78778076171875,294.1499938964844,286.978271484375,282.4195556640625,287.1130065917969,286.8380432128906,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911095257848,4.824544763692984e-09,0.0009911046363413,-0.0116919195279479,0.0,0.0,0.0,-0.0072045475244522,60.0,1.3700742721557615,-0.0,-6.697349874684734e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.301866521127522e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638854980469,0.0,0.0,9.795314690563828e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,7.23478733561933e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.795313235372304e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637023925781,0.0,0.0,0.0004646473389584,284.78778076171875,294.1499938964844,286.978271484375,282.4195556640625,287.1130065917969,286.8380432128906,284.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911095257848,4.824544763692984e-09,0.0009911046363413,-0.0116919195279479,0.0,0.0,0.0,-0.0072045475244522,60.0,1.3700742721557615,-0.0,-6.697349874684734e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,9.309014421887696e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,9.802842396311462e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,7.24034762242809e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,9.80284094111994e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0004650044138543,284.78924560546875,294.1499938964844,286.9972229003906,282.4237976074219,287.1109313964844,286.8641662597656,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918711148202,4.913592643873699e-09,0.0009918662253767,-0.0119252186268568,0.0,0.0,0.0,-0.0072486926801502,60.0,1.3842066526412964,-0.0,-6.707645638925896e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,9.309014421887696e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,9.802842396311462e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652282714844,0.0,0.0,7.24034762242809e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,9.80284094111994e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0004650044138543,284.78924560546875,294.1499938964844,286.9972229003906,282.4237976074219,287.1109313964844,286.8641662597656,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918711148202,4.913592643873699e-09,0.0009918662253767,-0.0119252186268568,0.0,0.0,0.0,-0.0072486926801502,60.0,1.3842066526412964,-0.0,-6.707645638925896e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.315181523561478e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,9.80933618848212e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,7.245143933687359e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.809334733290598e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,0.0004653124487958,284.7906799316406,294.1499938964844,287.0140991210937,282.43072509765625,287.10919189453125,286.88916015625,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925281628966,4.990415636285661e-09,0.0009925231570377,-0.0121264876797795,0.0,0.0,0.0,-0.007286777254194,60.0,1.3968350887298584,-0.0,-6.716535239092991e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.315181523561478e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,9.80933618848212e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,7.245143933687359e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.809334733290598e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,0.0004653124487958,284.7906799316406,294.1499938964844,287.0140991210937,282.43072509765625,287.10919189453125,286.88916015625,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925281628966,4.990415636285661e-09,0.0009925231570377,-0.0121264876797795,0.0,0.0,0.0,-0.007286777254194,60.0,1.3968350887298584,-0.0,-6.716535239092991e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.317877993453294e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,9.812175994738936e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,7.247241592267528e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,9.812174539547414e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.000465447170427,284.7914123535156,294.1499938964844,287.0216979980469,282.4352722167969,287.10845947265625,286.9010925292969,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928152430802,5.024010985010818e-09,0.0009928102372214,-0.0122145032510161,0.0,0.0,0.0,-0.007303430698812,60.0,1.4025033712387085,-0.0,-6.720424039485806e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.320321260020135e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,9.814748773351312e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,7.249141344800591e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,9.814747318159787e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0004655692027881,284.7921142578125,294.1499938964844,287.0286560058594,282.4405212402344,287.1077880859375,286.9126281738281,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930755477398,5.054443974472633e-09,0.0009930704254657,-0.0122942347079515,0.0,0.0,0.0,-0.0073185176588594,60.0,1.4077807664871216,-0.0,-6.723948331455176e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.324347774963826e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,9.818989201448858e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,7.252272916957736e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.818987746257336e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0004657703393604,284.7935485839844,294.1499938964844,287.04071044921875,282.4533386230469,287.1065979003906,286.9344787597656,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935046546161,5.104602518457568e-09,0.0009934995323419,-0.0124256433919072,0.0,0.0,0.0,-0.007343384437263,60.0,1.4170211553573608,-0.0,-6.729758439405489e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.324347774963826e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,9.818989201448858e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,7.252272916957736e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.818987746257336e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0004657703393604,284.7935485839844,294.1499938964844,287.04071044921875,282.4533386230469,287.1065979003906,286.9344787597656,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935046546161,5.104602518457568e-09,0.0009934995323419,-0.0124256433919072,0.0,0.0,0.0,-0.007343384437263,60.0,1.4170211553573608,-0.0,-6.729758439405489e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.325967403128745e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,9.82069395831786e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76983642578125,0.0,0.0,7.253533112816513e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.8206932307221e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0004658512480091,284.7943115234375,294.1499938964844,287.0458984375,282.46124267578125,287.1060485839844,286.9450378417969,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936770657077,5.124774382636588e-09,0.0009936719434335,-0.0124784922227263,0.0,0.0,0.0,-0.0073533840477466,60.0,1.4210436344146729,-0.0,-6.732095414463404e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.327157749794424e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,9.821947605814783e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,7.254458614625037e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.821946150623262e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.770263671875,0.0,0.0,0.0004659107071347,284.79498291015625,294.1499938964844,287.04998779296875,282.4693298339844,287.1055908203125,286.9543151855469,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938040748238,5.139599856818222e-09,0.0009937989525496,-0.0125173320993781,0.0,0.0,0.0,-0.007360734976828,60.0,1.424243688583374,-0.0,-6.73381350679847e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.328596934210508e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.82346391538158e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,7.25557838450186e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.823462460190058e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0004659826226998,284.7964172363281,294.1499938964844,287.0540466308594,282.4848327636719,287.10467529296875,286.9715576171875,284.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939573938027,5.157527294130659e-09,0.0009939522715285,-0.0125642986968159,0.0,0.0,0.0,-0.0073696221224963,60.0,1.4284186363220217,-0.0,-6.735891133757832e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.328596934210508e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,9.82346391538158e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,7.25557838450186e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.823462460190058e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0004659826226998,284.7964172363281,294.1499938964844,287.0540466308594,282.4848327636719,287.10467529296875,286.9715576171875,284.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939573938027,5.157527294130659e-09,0.0009939522715285,-0.0125642986968159,0.0,0.0,0.0,-0.0073696221224963,60.0,1.4284186363220217,-0.0,-6.735891133757832e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.328593296231702e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,9.823459549807012e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,7.255575474118814e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.823458094615488e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0004659824189729,284.7978515625,294.1499938964844,287.05078125,282.4962158203125,287.1037292480469,286.9853515625,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939569281414,5.157471782979428e-09,0.0009939518058672,-0.0125641534104943,0.0,0.0,0.0,-0.0073695951141417,60.0,1.4281665086746216,-0.0,-6.73588473887321e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.328593296231702e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,9.823459549807012e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,7.255575474118814e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,9.823458094615488e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,0.0004659824189729,284.7978515625,294.1499938964844,287.05078125,282.4962158203125,287.1037292480469,286.9853515625,284.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939569281414,5.157471782979428e-09,0.0009939518058672,-0.0125641534104943,0.0,0.0,0.0,-0.0073695951141417,60.0,1.4281665086746216,-0.0,-6.73588473887321e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.32806360651739e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,9.822901483858004e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,7.25516292732209e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,9.82290002866648e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735595703125,0.0,0.0,0.0004659559635911,284.7985534667969,294.1499938964844,287.04656982421875,282.5004577636719,287.10321044921875,286.9906921386719,284.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939002338796,5.150863735536859e-09,0.0009938951116055,-0.0125468410551548,0.0,0.0,0.0,-0.0073663177900016,60.0,1.426204800605774,-0.0,-6.735118773804062e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.327194129582494e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,9.82198616839014e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,7.254486990859732e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,9.821984713198616e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,0.000465912540676,284.7992553710937,294.1499938964844,287.04071044921875,282.5037536621094,287.1026611328125,286.9949645996094,284.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938075672835,5.140029291084147e-09,0.0009938024450093,-0.0125184571370482,0.0,0.0,0.0,-0.0073609468527138,60.0,1.423095941543579,-0.0,-6.733863244789974e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.324421262135728e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,9.819066326599568e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,7.252330397022888e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.819064871408044e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,0.0004657740355469,284.8006591796875,294.1499938964844,287.0242919921875,282.5076904296875,287.101318359375,287.000244140625,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935123380273,5.1054751537549245e-09,0.0009935072157531,-0.0124279297888278,0.0,0.0,0.0,-0.0073438184335827,60.0,1.413533329963684,-0.0,-6.729859336473967e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.324421262135728e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,9.819066326599568e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,7.252330397022888e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.819064871408044e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,0.0004657740355469,284.8006591796875,294.1499938964844,287.0242919921875,282.5076904296875,287.101318359375,287.000244140625,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935123380273,5.1054751537549245e-09,0.0009935072157531,-0.0124279297888278,0.0,0.0,0.0,-0.0073438184335827,60.0,1.413533329963684,-0.0,-6.729859336473967e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.320278331870212e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.814702934818342e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,7.249107875395566e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.81470220722258e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,0.0004655670782085,284.80206298828125,294.1499938964844,287.00201416015625,282.5083312988281,287.099609375,287.0008850097656,284.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053848894931434e-09,0.0009930658852681,-0.012292674742639,0.0,0.0,0.0,-0.007318225223571,60.0,1.3995870351791382,-0.0,-6.723878698267073e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.320278331870212e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.814702934818342e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,7.249107875395566e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.81470220722258e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,0.0004655670782085,284.80206298828125,294.1499938964844,287.00201416015625,282.5083312988281,287.099609375,287.0008850097656,284.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053848894931434e-09,0.0009930658852681,-0.012292674742639,0.0,0.0,0.0,-0.007318225223571,60.0,1.3995870351791382,-0.0,-6.723878698267073e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.314805356552824e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.808940376387908e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,7.244851440191269e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.808938921196386e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.000465293705929,284.803466796875,294.1499938964844,286.974365234375,282.50592041015625,287.09747314453125,286.996826171875,284.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924877667799,4.985657220402118e-09,0.0009924827609211,-0.0121140209957957,0.0,0.0,0.0,-0.0072844200767576,60.0,1.3816007375717163,-0.0,-6.715983857930041e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.314805356552824e-05,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782287597656,0.0,0.0,9.808940376387908e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,7.244851440191269e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.808938921196386e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.000465293705929,284.803466796875,294.1499938964844,286.974365234375,282.50592041015625,287.09747314453125,286.996826171875,284.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924877667799,4.985657220402118e-09,0.0009924827609211,-0.0121140209957957,0.0,0.0,0.0,-0.0072844200767576,60.0,1.3816007375717163,-0.0,-6.715983857930041e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.308112203143536e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.801891428651288e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,7.239645492518321e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.801890701055528e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,0.0004649593611247,284.80487060546875,294.1499938964844,286.9418334960937,282.5007629394531,287.0948181152344,286.9881896972656,284.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917746065184,4.902259043149115e-09,0.0009917696006596,-0.0118955243378877,0.0,0.0,0.0,-0.0072430758737027,60.0,1.3599249124526978,-0.0,-6.706334687578419e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.308112203143536e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.801891428651288e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,7.239645492518321e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77947998046875,0.0,0.0,9.801890701055528e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793884277344,0.0,0.0,0.0004649593611247,284.80487060546875,294.1499938964844,286.9418334960937,282.5007629394531,287.0948181152344,286.9881896972656,284.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917746065184,4.902259043149115e-09,0.0009917696006596,-0.0118955243378877,0.0,0.0,0.0,-0.0072430758737027,60.0,1.3599249124526978,-0.0,-6.706334687578419e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.30436362978071e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.797944221645594e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,7.236729288706556e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.797942766454072e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,0.0004647721070796,284.8055725097656,294.1499938964844,286.92388916015625,282.4971923828125,287.0932312011719,286.9821472167969,284.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913749527186,4.855551960503135e-09,0.000991370063275,-0.0117731569334864,0.0,0.0,0.0,-0.0072199204005301,60.0,1.3477733135223389,-0.0,-6.700933852243908e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,9.300406236434355e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.79377655312419e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,7.233651558635756e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,9.793775825528428e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,0.0004645744047593,284.8062744140625,294.1499938964844,286.9048767089844,282.4930725097656,287.0915222167969,286.9750366210937,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909532964229,4.806240738730594e-09,0.0009909484069794,-0.0116439638659358,0.0,0.0,0.0,-0.0071954745799303,60.0,1.334855556488037,-0.0,-6.695233878417639e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.292099275626242e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,9.785029396880418e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,7.227190508274361e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.785028669284657e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0004641595005523,284.8076477050781,294.1499938964844,286.8639831542969,282.483154296875,287.0876770019531,286.95819091796875,284.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702745304285827e-09,0.0009900636505335,-0.011372810229659,0.0,0.0,0.0,-0.0071441689506173,60.0,1.307115912437439,-0.0,-6.683278996888475e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.292099275626242e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,9.785029396880418e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821044921875,0.0,0.0,7.227190508274361e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,9.785028669284657e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0004641595005523,284.8076477050781,294.1499938964844,286.8639831542969,282.483154296875,287.0876770019531,286.95819091796875,284.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900684235617,4.702745304285827e-09,0.0009900636505335,-0.011372810229659,0.0,0.0,0.0,-0.0071441689506173,60.0,1.307115912437439,-0.0,-6.683278996888475e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
