time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284340,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.286939894082023e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,9.779596439329909e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,7.22317781765014e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.779594984138384e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78271484375,0.0,0.0,0.0004639017570298,284.8084716796875,294.1499938964844,286.8377685546875,282.47625732421875,287.08502197265625,286.9461669921875,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895185939967,4.6384567298218834e-09,0.0009895139373838,-0.0112043768167495,0.0,0.0,0.0,-0.0071122981607913,60.0,1.2891197204589844,-0.0,-6.675858799098934e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,9.283591498387976e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,9.776069782674313e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,7.220573024824262e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,9.77606832748279e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832336425781,0.0,0.0,0.0004637344973161,284.8090209960937,294.1499938964844,286.81964111328125,282.4712829589844,287.0831298828125,286.9374694824219,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098916166462,4.5967332162888405e-09,0.0009891571244224,-0.0110950609669089,0.0,0.0,0.0,-0.0070916134864091,60.0,1.2766647338867188,-0.0,-6.671044872064158e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.275512275053188e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,9.76756273303181e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,7.214289507828653e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.767561277840286e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,0.000463330943603,284.8103942871094,294.1499938964844,286.7723388671875,282.4577331542969,287.077880859375,286.9133605957031,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496073735538175e-09,0.0009882962331175,-0.0108313336968421,0.0,0.0,0.0,-0.0070417118258774,60.0,1.244117021560669,-0.0,-6.659438156475518e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.275512275053188e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,9.76756273303181e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,7.214289507828653e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846069335937,0.0,0.0,9.767561277840286e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,0.000463330943603,284.8103942871094,294.1499938964844,286.7723388671875,282.4577331542969,287.077880859375,286.9133605957031,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883007733151,4.496073735538175e-09,0.0009882962331175,-0.0108313336968421,0.0,0.0,0.0,-0.0070417118258774,60.0,1.244117021560669,-0.0,-6.659438156475518e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.268599387723953e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,9.760282409843056e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,7.208912575151771e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.760281682247296e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0004629855975508,284.811767578125,294.1499938964844,286.7225646972656,282.4427795410156,287.0718688964844,286.8859558105469,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875639807432,4.4099368601280275e-09,0.0009875596733763,-0.0106056537479162,0.0,0.0,0.0,-0.0069990097545087,60.0,1.209800362586975,-0.0,-6.649514716627891e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.268599387723953e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,9.760282409843056e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,7.208912575151771e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.760281682247296e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0004629855975508,284.811767578125,294.1499938964844,286.7225646972656,282.4427795410156,287.0718688964844,286.8859558105469,284.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875639807432,4.4099368601280275e-09,0.0009875596733763,-0.0106056537479162,0.0,0.0,0.0,-0.0069990097545087,60.0,1.209800362586975,-0.0,-6.649514716627891e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,9.265793050872162e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,9.757327643455938e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,7.206730515463278e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,9.757326915860176e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,0.0004628454626072,284.8124389648437,294.1499938964844,286.6968688964844,282.4348449707031,287.06854248046875,286.8709716796875,284.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872652590274,4.374977269350211e-09,0.0009872608352452,-0.0105140572413802,0.0,0.0,0.0,-0.0069816797040402,60.0,1.1920832395553589,-0.0,-6.645488781487074e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.263552055926992e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,9.754968050401658e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,7.20498719601892e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,9.754966595210136e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,0.0004627335001714,284.8131103515625,294.1499938964844,286.6707458496094,282.4266662597656,287.0650329589844,286.8551940917969,284.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987026374787,4.347050275299581e-09,0.0009870220674201,-0.0104408878833055,0.0,0.0,0.0,-0.0069678351283073,60.0,1.1741071939468384,-0.0,-6.64227357560776e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.261035302188247e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.752317419042812e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,7.203029235824943e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.752315963851288e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0004626077716238,284.8144836425781,294.1499938964844,286.617431640625,282.40972900390625,287.057373046875,286.82147216796875,284.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867579210549,4.315686474853919e-09,0.000986753613688,-0.0103587126359343,0.0,0.0,0.0,-0.0069522853009402,60.0,1.1375612020492554,-0.0,-6.6386640185101e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.261035302188247e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,9.752317419042812e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,7.203029235824943e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.752315963851288e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0004626077716238,284.8144836425781,294.1499938964844,286.617431640625,282.40972900390625,287.057373046875,286.82147216796875,284.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867579210549,4.315686474853919e-09,0.000986753613688,-0.0103587126359343,0.0,0.0,0.0,-0.0069522853009402,60.0,1.1375612020492554,-0.0,-6.6386640185101e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.261383092962204e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.752684127306566e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,7.203300629043952e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.752682672115044e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004626251757144,284.8158264160156,294.1499938964844,286.5630798339844,282.3922424316406,287.0489807128906,286.78497314453125,284.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867948247119,4.320016788739167e-09,0.000986790517345,-0.0103700589388608,0.0,0.0,0.0,-0.0069544310681521,60.0,1.1004995107650757,-0.0,-6.639162819510602e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.261383092962204e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,9.752684127306566e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,7.203300629043952e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,9.752682672115044e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,0.0004626251757144,284.8158264160156,294.1499938964844,286.5630798339844,282.3922424316406,287.0489807128906,286.78497314453125,284.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867948247119,4.320016788739167e-09,0.000986790517345,-0.0103700589388608,0.0,0.0,0.0,-0.0069544310681521,60.0,1.1004995107650757,-0.0,-6.639162819510602e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.265088010579348e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.756585495779292e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.206181908259168e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.756584040587768e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,0.0004628102178685,284.8171691894531,294.1499938964844,286.5081481933594,282.3744812011719,287.0397033691406,286.7450866699219,284.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871894726529,4.366166095337576e-09,0.0009871850488707,-0.0104909725487232,0.0,0.0,0.0,-0.0069773094728589,60.0,1.0632107257843018,-0.0,-6.644474126460409e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.265088010579348e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.756585495779292e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.206181908259168e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.756584040587768e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,0.0004628102178685,284.8171691894531,294.1499938964844,286.5081481933594,282.3744812011719,287.0397033691406,286.7450866699219,284.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871894726529,4.366166095337576e-09,0.0009871850488707,-0.0104909725487232,0.0,0.0,0.0,-0.0069773094728589,60.0,1.0632107257843018,-0.0,-6.644474126460409e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,9.271741146221756e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,9.763590787770228e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,7.211355841718614e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,9.763589332578704e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.0004631425545085,284.8185119628906,294.1499938964844,286.4531555175781,282.35675048828125,287.0296936035156,286.7025451660156,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878980927169,4.449043355947424e-09,0.0009878936689347,-0.0107081141322851,0.0,0.0,0.0,-0.007018394768238,60.0,1.0260168313980105,-0.0,-6.654018847029874e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,9.271741146221756e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922668457031,0.0,0.0,9.763590787770228e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,7.211355841718614e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,9.763589332578704e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,0.0004631425545085,284.8185119628906,294.1499938964844,286.4531555175781,282.35675048828125,287.0296936035156,286.7025451660156,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878980927169,4.449043355947424e-09,0.0009878936689347,-0.0107081141322851,0.0,0.0,0.0,-0.007018394768238,60.0,1.0260168313980105,-0.0,-6.654018847029874e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.276428318116814e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,9.768526797415689e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,7.215001824079081e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,9.768525342224166e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,0.0004633766948245,284.8191833496094,294.1499938964844,286.42578125,282.3479919433594,287.0243225097656,286.6797790527344,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883975144475,4.507438422507448e-09,0.0009883930906653,-0.0108611099421978,0.0,0.0,0.0,-0.0070473439991474,60.0,1.0075769424438477,-0.0,-6.660748397280258e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.281431994168088e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,9.77379604591988e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,7.218893733806908e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.773794590728356e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,0.0004636266385205,284.8198547363281,294.1499938964844,286.3985595703125,282.33935546875,287.0188293457031,286.6566772460937,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889303473755,4.569776113072521e-09,0.000988925807178,-0.0110244350507855,0.0,0.0,0.0,-0.0070782457478344,60.0,0.9892117977142334,-0.0,-6.667935537052473e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.293820767197758e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.786841837922113e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,7.228529284475371e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.78684111032635e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0004642455023713,284.8211975097656,294.1499938964844,286.3448181152344,282.32257080078125,287.0072021484375,286.60791015625,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990250497125,4.72411976204512e-09,0.0009902458405122,-0.0114288115873932,0.0,0.0,0.0,-0.0071547618135809,60.0,0.9530653953552246,-0.0,-6.685747422352506e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.293820767197758e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,9.786841837922113e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,7.228529284475371e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.78684111032635e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0004642455023713,284.8211975097656,294.1499938964844,286.3448181152344,282.32257080078125,287.0072021484375,286.60791015625,284.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990250497125,4.72411976204512e-09,0.0009902458405122,-0.0114288115873932,0.0,0.0,0.0,-0.0071547618135809,60.0,0.9530653953552246,-0.0,-6.685747422352506e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.30343521758914e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.796966332942247e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.236006786115468e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.796965605346486e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0004647257446777,284.82208251953125,294.1499938964844,286.3090515136719,282.3116760253906,286.99884033203125,286.5732421875,284.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912748355418,4.84389683919062e-09,0.0009912699460983,-0.0117426207289099,0.0,0.0,0.0,-0.0072141401469707,60.0,0.9289860129356384,-0.0,-6.699586663216905e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.308205335401e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,9.80198965407908e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,7.23971679690294e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,9.801988198887555e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,0.0004649640177376,284.822509765625,294.1499938964844,286.29248046875,282.30670166015625,286.9948425292969,286.55670166015625,284.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917829884216,4.903323524985126e-09,0.0009917780989781,-0.0118983145803213,0.0,0.0,0.0,-0.0072436002083122,60.0,0.9178095459938048,-0.0,-6.706458322014441e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.324148413725196e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.818778926273808e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,7.252117211464792e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.818777471082284e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0004657604149542,284.8238525390625,294.1499938964844,286.2419738769531,282.2920837402344,286.9817810058594,286.5035400390625,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934816043823,5.101952194053183e-09,0.0009934764821082,-0.0124187003821134,0.0,0.0,0.0,-0.0073420689441263,60.0,0.883707582950592,-0.0,-6.729450774400902e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.324148413725196e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.818778926273808e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,7.252117211464792e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,9.818777471082284e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0004657604149542,284.8238525390625,294.1499938964844,286.2419738769531,282.2920837402344,286.9817810058594,286.5035400390625,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934816043823,5.101952194053183e-09,0.0009934764821082,-0.0124187003821134,0.0,0.0,0.0,-0.0073420689441263,60.0,0.883707582950592,-0.0,-6.729450774400902e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.341145778307693e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.8366777820047e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.265337626449764e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.836677054408938e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.000466609490104,284.8251953125,294.1499938964844,286.1937866210937,282.2790222167969,286.96807861328125,286.44903564453125,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313714801502556e-09,0.0009952873224392,-0.012973484583199,0.0,0.0,0.0,-0.0074470485560595,60.0,0.8510528802871704,-0.0,-6.754007841891507e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.341145778307693e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.8366777820047e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.265337626449764e-05,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.836677054408938e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.000466609490104,284.8251953125,294.1499938964844,286.1937866210937,282.2790222167969,286.96807861328125,286.44903564453125,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995292677544,5.313714801502556e-09,0.0009952873224392,-0.012973484583199,0.0,0.0,0.0,-0.0074470485560595,60.0,0.8510528802871704,-0.0,-6.754007841891507e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.349920583190396e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,9.84591752057895e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,7.272162474691868e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.845916792983188e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0004670477937906,284.8258361816406,294.1499938964844,286.1707458496094,282.2731628417969,286.9609375,286.4215087890625,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962274925783,5.4230313573100375e-09,0.0009962220210582,-0.0132598727941513,0.0,0.0,0.0,-0.0075012417510151,60.0,0.8354325294494629,-0.0,-6.766701687865861e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,9.358717215945944e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,9.855181269813328e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,7.279004057636485e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,9.855180542217568e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0004674872034229,284.8265075683594,294.1499938964844,286.1484375,282.267822265625,286.9537048339844,286.3939819335937,284.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971648687496,5.532626357052095e-09,0.0009971592808142,-0.0135469865053892,0.0,0.0,0.0,-0.0075555732473731,60.0,0.820232629776001,-0.0,-6.77944029803257e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.376143862027676e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.87353196251206e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,7.292558439075947e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.8735312349163e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0004683576989918,284.82781982421875,294.1499938964844,286.1063537597656,282.2587890625,286.9388732910156,286.33941650390625,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990214603021,5.749730913606754e-09,0.0009990157559514,-0.014115740545094,0.0,0.0,0.0,-0.0076632010750472,60.0,0.7911654710769653,-0.0,-6.804710039887142e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.376143862027676e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.87353196251206e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,7.292558439075947e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,9.8735312349163e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0004683576989918,284.82781982421875,294.1499938964844,286.1063537597656,282.2587890625,286.9388732910156,286.33941650390625,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990214603021,5.749730913606754e-09,0.0009990157559514,-0.014115740545094,0.0,0.0,0.0,-0.0076632010750472,60.0,0.7911654710769653,-0.0,-6.804710039887142e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.392949868924916e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.8912300018128e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,7.305629696929827e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.891228546621278e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.0004691971989814,284.82916259765625,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2861022949219,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008121607825,5.959111426534491e-09,0.0010008062236011,-0.0146642476320266,0.0,0.0,0.0,-0.0077670002356171,60.0,0.7644066214561462,-0.0,-6.829125709373329e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.392949868924916e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.8912300018128e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,7.305629696929827e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.891228546621278e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.0004691971989814,284.82916259765625,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2861022949219,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008121607825,5.959111426534491e-09,0.0010008062236011,-0.0146642476320266,0.0,0.0,0.0,-0.0077670002356171,60.0,0.7644066214561462,-0.0,-6.829125709373329e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.408355253981426e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.907451749313624e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,7.317611016333103e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.90745102171786e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.0004699667333625,284.8304748535156,294.1499938964844,286.0340270996094,282.24853515625,286.9079895019531,286.2349548339844,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151035680801442e-09,0.0010024474468082,-0.015167012810707,0.0,0.0,0.0,-0.007862146012485,60.0,0.7401677370071411,-0.0,-6.85154333268656e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.408355253981426e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.907451749313624e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,7.317611016333103e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.90745102171786e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80352783203125,0.0,0.0,0.0004699667333625,284.8304748535156,294.1499938964844,286.0340270996094,282.24853515625,286.9079895019531,286.2349548339844,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.151035680801442e-09,0.0010024474468082,-0.015167012810707,0.0,0.0,0.0,-0.007862146012485,60.0,0.7401677370071411,-0.0,-6.85154333268656e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.421716822544111e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,9.921522723743692e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,7.328003994189203e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.92152199614793e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0004706341715063,284.831787109375,294.1499938964844,286.00469970703125,282.2479858398437,286.8921203613281,286.1865539550781,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.317504741559787e-09,0.0010038710897788,-0.0156030859798192,0.0,0.0,0.0,-0.0079446723684668,60.0,0.718575119972229,-0.0,-6.871017887988273e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.421716822544111e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,9.921522723743692e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,7.328003994189203e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.92152199614793e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0004706341715063,284.831787109375,294.1499938964844,286.00469970703125,282.2479858398437,286.8921203613281,286.1865539550781,284.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038774926215,6.317504741559787e-09,0.0010038710897788,-0.0156030859798192,0.0,0.0,0.0,-0.0079446723684668,60.0,0.718575119972229,-0.0,-6.871017887988273e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.427252371096984e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.927351493388414e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,7.332309178309515e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.927350765792652e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.0004709106578957,284.8324584960937,294.1499938964844,285.9919738769531,282.2489929199219,286.8841247558594,286.1641540527344,284.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044669033959,6.386462469976095e-09,0.0010044606169685,-0.0157837215811014,0.0,0.0,0.0,-0.0079788565635681,60.0,0.7092205286026001,-0.0,-6.879093206180188e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,9.432133083464578e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.932491229847074e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,7.336105772992596e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,9.932490502251312e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,0.0004711544897872,284.8331298828125,294.1499938964844,285.9806213378906,282.2508850097656,286.8760681152344,286.1427307128906,284.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049872798845,6.447272493659284e-09,0.0010049807606264,-0.0159430131316185,0.0,0.0,0.0,-0.0080090044066309,60.0,0.7005347609519958,-0.0,-6.886218528734389e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.438899724045768e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.939617302734403e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,7.341368473134935e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.939615847542882e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,0.0004714925016742,284.8344421386719,294.1499938964844,285.96221923828125,282.2575988769531,286.8599548339844,286.10357666015625,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057082399725,6.531569951562233e-09,0.0010057017207145,-0.0161638278514146,0.0,0.0,0.0,-0.0080507947131991,60.0,0.6858794093132019,-0.0,-6.896101467646076e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
