time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286680,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.438899724045768e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.939617302734403e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80743408203125,0.0,0.0,7.341368473134935e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.939615847542882e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,0.0004714925016742,284.8344421386719,294.1499938964844,285.96221923828125,282.2575988769531,286.8599548339844,286.10357666015625,284.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057082399725,6.531569951562233e-09,0.0010057017207145,-0.0161638278514146,0.0,0.0,0.0,-0.0080507947131991,60.0,0.6858794093132019,-0.0,-6.896101467646076e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.44134735618718e-05,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,9.942194446921349e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,7.343271863646805e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,9.942193719325589e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0004716147668659,284.8354187011719,294.1499938964844,285.95233154296875,282.26544189453125,286.84771728515625,286.0775756835937,284.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059692431241,6.562060672621328e-09,0.0010059627238661,-0.0162436962127685,0.0,0.0,0.0,-0.0080659110099077,60.0,0.6772680878639221,-0.0,-6.899677629235157e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,9.441638394491748e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,9.942501492332668e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,7.343498145928606e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,9.942500037141144e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0004716293187811,284.8357238769531,294.1499938964844,285.95001220703125,282.2684326171875,286.8438415527344,286.06988525390625,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060000931844,6.565687105108964e-09,0.0010059935739263,-0.0162531957030296,0.0,0.0,0.0,-0.0080677084624767,60.0,0.6749424338340759,-0.0,-6.900103244333877e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.44101993809454e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,9.941849566530436e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,7.343017205130309e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.941848838934676e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0004715984105132,284.8370361328125,294.1499938964844,285.9423217773437,282.28277587890625,286.8279113769531,286.0420837402344,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059342021122,6.557972831444658e-09,0.0010059276828542,-0.0162329878658056,0.0,0.0,0.0,-0.0080638844519853,60.0,0.6674838662147522,-0.0,-6.89919801288852e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.44101993809454e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,9.941849566530436e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099365234375,0.0,0.0,7.343017205130309e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.941848838934676e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.809814453125,0.0,0.0,0.0004715984105132,284.8370361328125,294.1499938964844,285.9423217773437,282.28277587890625,286.8279113769531,286.0420837402344,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059342021122,6.557972831444658e-09,0.0010059276828542,-0.0162329878658056,0.0,0.0,0.0,-0.0080638844519853,60.0,0.6674838662147522,-0.0,-6.89919801288852e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.438479173695669e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.93917346931994e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,7.341041055042297e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.939172741724178e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0004714714887086,284.8383483886719,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.019287109375,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056634200736,6.5263070503363e-09,0.0010056569008156,-0.01615004055202,0.0,0.0,0.0,-0.0080481870099902,60.0,0.6621842384338379,-0.0,-6.895484006008702e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.438479173695669e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,9.93917346931994e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,7.341041055042297e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.939172741724178e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0004714714887086,284.8383483886719,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.019287109375,284.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056634200736,6.5263070503363e-09,0.0010056569008156,-0.01615004055202,0.0,0.0,0.0,-0.0080481870099902,60.0,0.6621842384338379,-0.0,-6.895484006008702e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.436541586183012e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.937134018400684e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,7.339534204220399e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.937133290804924e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,0.0004713747184723,284.8389892578125,294.1499938964844,285.9357604980469,282.3091735839844,286.80438232421875,286.0096435546875,284.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054568992927,6.502169469513319e-09,0.0010054503800347,-0.0160868130624294,0.0,0.0,0.0,-0.0080362195149064,60.0,0.6602502465248108,-0.0,-6.892653203749435e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.434171806788072e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,9.93463836493902e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,7.337691204156727e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.934636909747496e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,0.00047125632409,284.8396301269531,294.1499938964844,285.9349060058594,282.3193054199219,286.7966613769531,286.0010986328125,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052043944597,6.4726379811475e-09,0.0010051978752017,-0.0160094574093818,0.0,0.0,0.0,-0.008021580055356,60.0,0.6587725877761841,-0.0,-6.88919143954081e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.42831829888746e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,9.928474173648284e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,7.333138637477532e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.92847344605252e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0004709639470092,284.8409423828125,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9866943359375,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.3997065424814545e-09,0.0010045745875686,-0.0158184152096509,0.0,0.0,0.0,-0.0079854261130094,60.0,0.6570297479629517,-0.0,-6.880644320972351e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.42831829888746e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,9.928474173648284e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,7.333138637477532e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.92847344605252e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0004709639470092,284.8409423828125,294.1499938964844,285.93524169921875,282.3414611816406,286.7814025878906,285.9866943359375,284.9822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.3997065424814545e-09,0.0010045745875686,-0.0158184152096509,0.0,0.0,0.0,-0.0079854261130094,60.0,0.6570297479629517,-0.0,-6.880644320972351e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.420917194802314e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.920680895447732e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,7.32738189981319e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.92068016785197e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,0.000470594241051,284.8422241210937,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9764404296875,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.307492306234508e-09,0.0010037859901785,-0.0155768580734729,0.0,0.0,0.0,-0.0079397112131118,60.0,0.6572662591934204,-0.0,-6.869846203017006e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.420917194802314e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.920680895447732e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,7.32738189981319e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.92068016785197e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,0.000470594241051,284.8422241210937,294.1499938964844,285.9383239746094,282.3661804199219,286.7665100097656,285.9764404296875,284.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037922766059,6.307492306234508e-09,0.0010037859901785,-0.0155768580734729,0.0,0.0,0.0,-0.0079397112131118,60.0,0.6572662591934204,-0.0,-6.869846203017006e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.412264626007528e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.911569213727488e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,7.320652366615832e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.911568486131728e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,0.0004701620200648,284.8434753417969,294.1499938964844,285.9442443847656,282.3934631347656,286.751953125,285.9693908691406,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199683433294467e-09,0.0010028642136603,-0.0152944484725594,0.0,0.0,0.0,-0.0078862663358449,60.0,0.6591880917549133,-0.0,-6.857231937829057e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.412264626007528e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,9.911569213727488e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.816162109375,0.0,0.0,7.320652366615832e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81610107421875,0.0,0.0,9.911568486131728e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,0.0004701620200648,284.8434753417969,294.1499938964844,285.9442443847656,282.3934631347656,286.751953125,285.9693908691406,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199683433294467e-09,0.0010028642136603,-0.0152944484725594,0.0,0.0,0.0,-0.0078862663358449,60.0,0.6591880917549133,-0.0,-6.857231937829057e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.40234967856668e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,9.901127486955374e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,7.312939851544797e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.901126759359612e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0004696667310781,284.8447570800781,294.1499938964844,285.9530029296875,282.4232482910156,286.73785400390625,285.9656982421875,284.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076143144184698e-09,0.0010018078610301,-0.0149708250537514,0.0,0.0,0.0,-0.0078250225633382,60.0,0.6630581617355347,-0.0,-6.84279086726747e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.40234967856668e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,9.901127486955374e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,7.312939851544797e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,9.901126759359612e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0004696667310781,284.8447570800781,294.1499938964844,285.9530029296875,282.4232482910156,286.73785400390625,285.9656982421875,284.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018139146268,6.076143144184698e-09,0.0010018078610301,-0.0149708250537514,0.0,0.0,0.0,-0.0078250225633382,60.0,0.6630581617355347,-0.0,-6.84279086726747e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.396995301358402e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,9.895489347400144e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,7.3087758210022e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.895488619804382e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0004693992959801,284.84539794921875,294.1499938964844,285.9584655761719,282.4390869140625,286.73095703125,285.965087890625,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012432467192,6.0094325071702315e-09,0.0010012371931225,-0.0147960698232054,0.0,0.0,0.0,-0.0077919503673911,60.0,0.6657113432884216,-0.0,-6.834999766169858e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.391354979015888e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,9.889549983199686e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,7.304388418560848e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.889549255603924e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,0.0004691175417974,284.8460388183594,294.1499938964844,285.96466064453125,282.45556640625,286.7242126464844,285.9652709960937,284.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006421944126,5.9391567219790894e-09,0.0010006362572312,-0.0146119724959135,0.0,0.0,0.0,-0.0077571114525198,60.0,0.6688424944877625,-0.0,-6.826796550285509e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.379313996760176e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.876870171865448e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.295023533515632e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.876869444269688e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0004685160820372,284.8472900390625,294.1499938964844,285.9792785644531,282.4903869628906,286.7110290527344,285.9674987792969,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993594139814,5.78913494919675e-09,0.0009993537096306,-0.0142189664766192,0.0,0.0,0.0,-0.0076827402226626,60.0,0.6764295101165771,-0.0,-6.809301567045625e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.379313996760176e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.876870171865448e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,7.295023533515632e-05,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,9.876869444269688e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0004685160820372,284.8472900390625,294.1499938964844,285.9792785644531,282.4903869628906,286.7110290527344,285.9674987792969,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993594139814,5.78913494919675e-09,0.0009993537096306,-0.0142189664766192,0.0,0.0,0.0,-0.0076827402226626,60.0,0.6764295101165771,-0.0,-6.809301567045625e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.3684415332973e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,9.865420724963768e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,7.286567415576428e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.865419997368008e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.000467972975457,284.8483581542969,294.1499938964844,285.99383544921875,282.52154541015625,286.7004089355469,285.9715881347656,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982009651139,5.653671308891717e-09,0.0009981952607631,-0.0138640915974974,0.0,0.0,0.0,-0.0076155848801136,60.0,0.6843563914299011,-0.0,-6.793523255055335e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,9.366274025524036e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,9.8631382570602e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,7.284881576197222e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210144042969,0.0,0.0,9.86313752946444e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0004678647092077,284.8485412597656,294.1499938964844,285.9968566894531,282.5276794433594,286.69842529296875,285.9725646972656,284.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979699971154,5.626666688129944e-09,0.0009979644091799,-0.0137933464720845,0.0,0.0,0.0,-0.0076021975837647,60.0,0.6860360503196716,-0.0,-6.790380524535068e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.352370398119092e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.84849757514894e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,7.274067320395261e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.84849684755318e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0004671702045015,284.84979248046875,294.1499938964844,286.0175170898437,282.5674133300781,286.6864013671875,285.98028564453125,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964886121451,5.453442142311361e-09,0.000996483140625,-0.0133395409211516,0.0,0.0,0.0,-0.0075163231231272,60.0,0.6975843906402588,-0.0,-6.770235216890796e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.352370398119092e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.84849757514894e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,7.274067320395261e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.84849684755318e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221740722656,0.0,0.0,0.0004671702045015,284.84979248046875,294.1499938964844,286.0175170898437,282.5674133300781,286.6864013671875,285.98028564453125,284.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964886121451,5.453442142311361e-09,0.000996483140625,-0.0133395409211516,0.0,0.0,0.0,-0.0075163231231272,60.0,0.6975843906402588,-0.0,-6.770235216890796e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,9.337670780951156e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.833017975324763e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,7.262634608196095e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,9.833017247729003e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0004664359148591,284.8510437011719,294.1499938964844,286.041259765625,282.6095886230469,286.6750183105469,285.9906311035156,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.270293534920256e-09,0.0009949171217158,-0.0128597281873226,0.0,0.0,0.0,-0.0074255284853279,60.0,0.7111843228340149,-0.0,-6.748968672809498e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,9.337670780951156e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.833017975324763e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,7.262634608196095e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8234558105469,0.0,0.0,9.833017247729003e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0004664359148591,284.8510437011719,294.1499938964844,286.041259765625,282.6095886230469,286.6750183105469,285.9906311035156,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949223604053,5.270293534920256e-09,0.0009949171217158,-0.0128597281873226,0.0,0.0,0.0,-0.0074255284853279,60.0,0.7111843228340149,-0.0,-6.748968672809498e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.33004848775454e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,9.824991138884798e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,7.256705430336297e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.824990411289036e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,0.0004660551494453,284.8516540527344,294.1499938964844,286.0542907714844,282.631591796875,286.6695861816406,285.99676513671875,284.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941101307049,5.1753241692154014e-09,0.0009941048920154,-0.0126109244301915,0.0,0.0,0.0,-0.0073784473352134,60.0,0.7187579870223999,-0.0,-6.737954549862479e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,9.322288678959012e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,9.816819510888308e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,7.250670023495331e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,9.816818783292548e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,0.0004656675446312,284.8522644042969,294.1499938964844,286.068115234375,282.6541748046875,286.6643371582031,286.00347900390625,284.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993283232674,5.078644171874202e-09,0.0009932782268151,-0.012357635423541,0.0,0.0,0.0,-0.0073305186815559,60.0,0.7268097400665283,-0.0,-6.726750712005014e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,9.306397987529635e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,7.23831108189188e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,9.800084808375686e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,0.0004648737667594,284.8534851074219,294.1499938964844,286.0981750488281,282.7012023925781,286.6543273925781,286.0184020996094,284.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.880660320338848e-09,0.0009915853152051,-0.0118389381095767,0.0,0.0,0.0,-0.0072323703207075,60.0,0.7443749308586121,-0.0,-6.703837129862222e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,9.306397987529635e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,9.800086263567208e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,7.23831108189188e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,9.800084808375686e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,0.0004648737667594,284.8534851074219,294.1499938964844,286.0981750488281,282.7012023925781,286.6543273925781,286.0184020996094,284.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915902046486,4.880660320338848e-09,0.0009915853152051,-0.0118389381095767,0.0,0.0,0.0,-0.0072323703207075,60.0,0.7443749308586121,-0.0,-6.703837129862222e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.290176240028812e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,9.78300377028063e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,7.225693843793124e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.783003042684868e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,0.0004640634579118,284.8547058105469,294.1499938964844,286.1314392089844,282.7505798339844,286.6451110839844,286.0357360839844,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678556209114504e-09,0.0009898570133373,-0.0113094365224242,0.0,0.0,0.0,-0.0071321781724691,60.0,0.7641860246658325,-0.0,-6.680486563936938e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.290176240028812e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,9.78300377028063e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,7.225693843793124e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.783003042684868e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,0.0004640634579118,284.8547058105469,294.1499938964844,286.1314392089844,282.7505798339844,286.6451110839844,286.0357360839844,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898617863655,4.678556209114504e-09,0.0009898570133373,-0.0113094365224242,0.0,0.0,0.0,-0.0071321781724691,60.0,0.7641860246658325,-0.0,-6.680486563936938e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.765756840351968e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,7.212955097202212e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.765756112756208e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0004632453492376,284.8559265136719,294.1499938964844,286.1679992675781,282.80230712890625,286.6367492675781,286.0552062988281,284.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744981053668215e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7860668897628784,-0.0,-6.656951967443092e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.273798059439288e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,9.765756840351968e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,7.212955097202212e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,9.765756112756208e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0004632453492376,284.8559265136719,294.1499938964844,286.1679992675781,282.80230712890625,286.6367492675781,286.0552062988281,284.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4744981053668215e-09,0.0009881120640784,-0.0107748042792081,0.0,0.0,0.0,-0.0070310174487531,60.0,0.7860668897628784,-0.0,-6.656951967443092e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.257474448531866e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.74856739048846e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.7485666628927e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,0.0004624299472197,284.8571472167969,294.1499938964844,286.2078857421875,282.8563842773437,286.6291809082031,286.0766296386719,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271121234467046e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,0.8100416660308838,-0.0,-6.633536742128855e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.257474448531866e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.74856739048846e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,7.200259278761223e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.7485666628927e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,0.0004624299472197,284.8571472167969,294.1499938964844,286.2078857421875,282.8563842773437,286.6291809082031,286.0766296386719,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271121234467046e-09,0.0009863729355856,-0.0102419489994645,0.0,0.0,0.0,-0.0069301943294703,60.0,0.8100416660308838,-0.0,-6.633536742128855e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,9.24939740798436e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,9.74006179603748e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,7.193977216957137e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,9.74006106844172e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299865722656,0.0,0.0,0.0004620264808181,284.8577575683594,294.1499938964844,286.2290954589844,282.8843078613281,286.6257629394531,286.0881042480469,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855167008936,4.170488843158182e-09,0.000985512509942,-0.0099782859906554,0.0,0.0,0.0,-0.0068803071044385,60.0,0.8229103088378906,-0.0,-6.621966264219736e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.24142004805617e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,9.731660975376144e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306579589844,0.0,0.0,7.187772280303761e-05,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.731660247780384e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83056640625,0.0,0.0,0.0004616279911715,284.8583374023437,294.1499938964844,286.2511291503906,282.9128112792969,286.6225891113281,286.1000671386719,284.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846666362136,4.071101233904528e-09,0.0009846625616773,-0.0097178807482123,0.0,0.0,0.0,-0.0068310359492897,60.0,0.836320698261261,-0.0,-6.610548552998807e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
