time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289020,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,9.225852409144863e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,9.715267515275627e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.175664359237999e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,9.715266787679866e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0004608503659255,284.8595275878906,294.1499938964844,286.2978210449219,282.97149658203125,286.6168212890625,286.12518310546875,284.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.877143495145674e-09,0.0009830039925873,-0.0092096887528896,0.0,0.0,0.0,-0.0067348820157349,60.0,0.8646574020385742,-0.0,-6.588295065057538e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,9.225852409144863e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,9.715267515275627e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83184814453125,0.0,0.0,7.175664359237999e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318176269531,0.0,0.0,9.715266787679866e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,0.0004608503659255,284.8595275878906,294.1499938964844,286.2978210449219,282.97149658203125,286.6168212890625,286.12518310546875,284.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830078342929,3.877143495145674e-09,0.0009830039925873,-0.0092096887528896,0.0,0.0,0.0,-0.0067348820157349,60.0,0.8646574020385742,-0.0,-6.588295065057538e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,9.212084114551544e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.700769442133604e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.164955604821444e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,9.700768714537844e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,0.000460162613308,284.8606262207031,294.1499938964844,286.34381103515625,283.02752685546875,286.6123962402344,286.1497802734375,284.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815407684072,3.705608930815174e-09,0.0009815370431169,-0.0087602417916059,0.0,0.0,0.0,-0.0066498448140919,60.0,0.8927503824234009,-0.0,-6.568645716242827e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.210926509695128e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,9.699549991637468e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,7.164055568864569e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,9.699549264041708e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.0004601047839969,284.8607177734375,294.1499938964844,286.3479309082031,283.0325012207031,286.6120300292969,286.1519775390625,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814174845814,3.691187799859108e-09,0.0009814137592911,-0.0087224561721086,0.0,0.0,0.0,-0.0066426955163478,60.0,0.895286500453949,-0.0,-6.566995125467656e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.196888277074322e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.68476670095697e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,7.153136539272964e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.684765973361208e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,0.0004594035563059,284.8619079589844,294.1499938964844,286.4015808105469,283.0957336425781,286.6082763671875,286.1805114746094,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799216641113,3.5162837086488703e-09,0.0009799180552363,-0.0082641746848821,0.0,0.0,0.0,-0.006555987522006,60.0,0.9283130764961244,-0.0,-6.546991926370539e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.196888277074322e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.68476670095697e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,7.153136539272964e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,9.684765973361208e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,0.0004594035563059,284.8619079589844,294.1499938964844,286.4015808105469,283.0957336425781,286.6082763671875,286.1805114746094,284.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799216641113,3.5162837086488703e-09,0.0009799180552363,-0.0082641746848821,0.0,0.0,0.0,-0.006555987522006,60.0,0.9283130764961244,-0.0,-6.546991926370539e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.18381629162468e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,9.671001316746695e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,7.142969843698665e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.671000589150935e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.0004587505827657,284.86309814453125,294.1499938964844,286.4587707519531,283.16119384765625,286.60552978515625,286.2106628417969,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353420430229903e-09,0.0009785253787413,-0.0078374380245804,0.0,0.0,0.0,-0.0064752488397061,60.0,0.9636375904083252,-0.0,-6.528393470262017e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.18381629162468e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353271484375,0.0,0.0,9.671001316746695e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,7.142969843698665e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.671000589150935e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.0004587505827657,284.86309814453125,294.1499938964844,286.4587707519531,283.16119384765625,286.60552978515625,286.2106628417969,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353420430229903e-09,0.0009785253787413,-0.0078374380245804,0.0,0.0,0.0,-0.0064752488397061,60.0,0.9636375904083252,-0.0,-6.528393470262017e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,9.177776519209146e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.66464140219614e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,7.138271757867187e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,9.664640674600378e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,0.0004584488924592,284.8636779785156,294.1499938964844,286.4887084960937,283.1947631835937,286.60467529296875,286.2265014648437,284.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778853273019,3.278173288379093e-09,0.0009778820676729,-0.0076402728445827,0.0,0.0,0.0,-0.0064379461109638,60.0,0.9823700189590454,-0.0,-6.5198094034713e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.171958663500844e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,9.658515045884997e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,7.133746839826927e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.658514318289237e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.0004581582616083,284.8642578125,294.1499938964844,286.5195617675781,283.2288818359375,286.60400390625,286.2426147460937,284.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772654157131,3.205687049145922e-09,0.0009772622724995,-0.0074503407813608,0.0,0.0,0.0,-0.0064020119607448,60.0,1.0015493631362915,-0.0,-6.51154579145441e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.161356138065456e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,7.125500997062773e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004576286592055,284.86541748046875,294.1499938964844,286.5840148925781,283.2987365722656,286.60357666015625,286.27618408203125,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.073593157765231e-09,0.0009761324618011,-0.0071042208001017,0.0,0.0,0.0,-0.0063365260139107,60.0,1.041803956031799,-0.0,-6.49650004902469e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.161356138065456e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.647350088926032e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,7.125500997062773e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,9.647349361330272e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004576286592055,284.86541748046875,294.1499938964844,286.5840148925781,283.2987365722656,286.60357666015625,286.27618408203125,284.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761355468071,3.073593157765231e-09,0.0009761324618011,-0.0071042208001017,0.0,0.0,0.0,-0.0063365260139107,60.0,1.041803956031799,-0.0,-6.49650004902469e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.152099664788692e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.63760248851031e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.637601760914548e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,0.000457166286651,284.8665771484375,294.1499938964844,286.65216064453125,283.3707275390625,286.6042785644531,286.3114624023437,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268741082292e-09,0.0009751462494023,-0.0068020387552678,0.0,0.0,0.0,-0.0062793544493615,60.0,1.0845160484313965,-0.0,-6.483378456323409e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.152099664788692e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.63760248851031e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,7.118301437003538e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.637601760914548e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,0.000457166286651,284.8665771484375,294.1499938964844,286.65216064453125,283.3707275390625,286.6042785644531,286.3114624023437,284.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975149217993,2.958268741082292e-09,0.0009751462494023,-0.0068020387552678,0.0,0.0,0.0,-0.0062793544493615,60.0,1.0845160484313965,-0.0,-6.483378456323409e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.144309296971188e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,7.112242019502446e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004567771102301,284.86773681640625,294.1499938964844,286.7240600585937,283.4448547363281,286.606201171875,286.3486328125,284.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.861202386128525e-09,0.00097431614995,-0.0065476959571242,0.0,0.0,0.0,-0.0062312339432537,60.0,1.1298164129257202,-0.0,-6.472344438179789e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.144309296971188e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,9.62939884630032e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,7.112242019502446e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.629398118704556e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004567771102301,284.86773681640625,294.1499938964844,286.7240600585937,283.4448547363281,286.606201171875,286.3486328125,284.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743190021254,2.861202386128525e-09,0.00097431614995,-0.0065476959571242,0.0,0.0,0.0,-0.0062312339432537,60.0,1.1298164129257202,-0.0,-6.472344438179789e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0004564640985336,284.8688659667969,294.1499938964844,286.7997436523437,283.5210876464844,286.6093444824219,286.38787841796875,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132391215304e-09,0.0009736485080793,-0.0063431290909647,0.0,0.0,0.0,-0.0061925309710204,60.0,1.177722692489624,-0.0,-6.463476864837503e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.138043242273852e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,9.622800280340016e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,7.107367855496705e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.622799552744254e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,0.0004564640985336,284.8688659667969,294.1499938964844,286.7997436523437,283.5210876464844,286.6093444824219,286.38787841796875,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973651302047,2.783132391215304e-09,0.0009736485080793,-0.0063431290909647,0.0,0.0,0.0,-0.0061925309710204,60.0,1.177722692489624,-0.0,-6.463476864837503e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.135491563938558e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,9.620113269193098e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416748046875,0.0,0.0,7.105383701855317e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.620112541597337e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.00045633665286,284.86944580078125,294.1499938964844,286.8390197753906,283.5599670410156,286.6114196777344,286.40838623046875,284.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733795304782,2.751340044682138e-09,0.0009733767947182,-0.006259823217988,0.0,0.0,0.0,-0.0061767711304128,60.0,1.2026774883270264,-0.0,-6.459867307739843e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,9.133374260272832e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,9.617883188184352e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,7.103736425051466e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,9.617882460588588e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0004562308895401,284.8700256347656,294.1499938964844,286.8792724609375,283.5993347167969,286.6138610839844,286.4295654296875,284.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731539175845,2.7249607015278343e-09,0.0009731511818245,-0.0061907004565,0.0,0.0,0.0,-0.00616369349882,60.0,1.2283416986465454,-0.0,-6.456873791194084e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,9.130379476118831e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0004560812958516,284.87115478515625,294.1499938964844,286.9626770019531,283.6796569824219,286.6196594238281,286.47393798828125,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876474379378124e-09,0.0009728318545967,-0.0060929283499717,0.0,0.0,0.0,-0.0061451941728591,60.0,1.2816524505615234,-0.0,-6.45263966703169e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,9.130379476118831e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.614729788154364e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,7.101407391019166e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,9.614729060558602e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0004560812958516,284.87115478515625,294.1499938964844,286.9626770019531,283.6796569824219,286.6196594238281,286.47393798828125,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876474379378124e-09,0.0009728318545967,-0.0060929283499717,0.0,0.0,0.0,-0.0061451941728591,60.0,1.2816524505615234,-0.0,-6.45263966703169e-08,0.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.050000000745058,9.129109093919396e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.0,0.050000000745058,9.613392467144875e-05,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.050000000745058,0.0004560178495012,284.8722839355469,291.1499938964844,287.04998779296875,283.7619323730469,286.6268005371094,286.5214538574219,284.9979858398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718183221419167e-09,0.0009726964635774,-0.0060514509677886,0.0,0.0,0.0,-0.0061373468488454,60.0,1.337791919708252,-0.0,-6.450844125538424e-08,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.050000000745058,9.129109093919396e-05,298.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.0,0.050000000745058,9.613392467144875e-05,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.0,0.050000000745058,7.10041931597516e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.050000000745058,9.613391739549117e-05,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.050000000745058,0.0004560178495012,284.8722839355469,291.1499938964844,287.04998779296875,283.7619323730469,286.6268005371094,286.5214538574219,284.9979858398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726991411298,2.6718183221419167e-09,0.0009726964635774,-0.0060514509677886,0.0,0.0,0.0,-0.0061373468488454,60.0,1.337791919708252,-0.0,-6.450844125538424e-08,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6342597603797913,0.050000000745058,0.0408344976603984,298.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6342597603797913,0.050000000745058,0.0430006943643093,298.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6342597603797913,0.050000000745058,0.0317601673305034,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6342597603797913,0.050000000745058,0.0430006943643093,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6342597603797913,0.050000000745058,0.2039767801761627,284.98370361328125,291.1499938964844,287.0957336425781,283.8036499023437,293.8492736816406,295.67193603515625,285.1509094238281,1.0,0.1097203269600868,0.0688416659832,0.0688416659832,1.0,1.0,-0.4365363121032715,0.0001799287565518,0.4363563656806946,-0.13591168820858,0.0,0.0,0.0,10.14351749420166,60.0,1194.298583984375,-0.0,12.276874542236328,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.63109290599823,0.050000000745058,0.045228999108076,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.63109290599823,0.050000000745058,0.0476283133029937,298.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.63109290599823,0.050000000745058,0.0351781100034713,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.63109290599823,0.050000000745058,0.0476283133029937,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344909667969,0.63109290599823,0.050000000745058,0.2259282171726226,285.7291259765625,291.1499938964844,287.1435241699219,283.8454895019531,294.8445739746094,298.0781555175781,286.3840026855469,1.0,0.1210906356573104,0.1376833319664001,0.1376833319664001,1.0,1.0,-0.481946587562561,0.0094948261976242,0.4724517464637756,-0.1362496763467788,0.0,0.0,0.0,12.504646301269531,60.0,2451.67919921875,-0.0,16.67799186706543,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.0456814356148242,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8894348144531,291.1499938964844,287.2451171875,283.9295959472656,294.841552734375,298.13201904296875,288.2828369140625,1.0,0.1405960023403167,0.2753666639328003,0.2753666639328003,1.0,1.0,-0.4867449402809143,0.0432275906205177,0.4435173273086548,-0.1037531048059463,0.0,0.0,0.0,20.025522232055664,60.0,2389.543701171875,-0.0,23.189058303833008,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.0456814356148242,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.0355300083756446,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.0481047518551349,298.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.5708256959915161,0.050000000745058,0.2281882315874099,287.8894348144531,291.1499938964844,287.2451171875,283.9295959472656,294.841552734375,298.13201904296875,288.2828369140625,1.0,0.1405960023403167,0.2753666639328003,0.2753666639328003,1.0,1.0,-0.4867449402809143,0.0432275906205177,0.4435173273086548,-0.1037531048059463,0.0,0.0,0.0,20.025522232055664,60.0,2389.543701171875,-0.0,23.189058303833008,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531616210937,0.5490943193435669,0.050000000745058,0.0458189733326435,297.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531616210937,0.5490943193435669,0.050000000745058,0.0482495836913585,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531616210937,0.5490943193435669,0.050000000745058,0.0356369763612747,297.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531616210937,0.5490943193435669,0.050000000745058,0.0482495836913585,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531616210937,0.5490943193435669,0.050000000745058,0.2288752496242523,288.6236267089844,291.1499938964844,287.2987060546875,283.9718017578125,294.8579406738281,298.1295166015625,288.9637145996094,1.0,0.1489973664283752,0.3442083299160003,0.3442083299160003,1.0,1.0,-0.4882102608680725,0.0699347704648971,0.4182754755020141,-0.0774987265467643,0.0,0.0,0.0,23.699922561645508,60.0,2171.58251953125,-0.0,26.34103775024414,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.5323112607002258,0.050000000745058,0.0459505096077919,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.5323112607002258,0.050000000745058,0.0483880974352359,298.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.5323112607002258,0.050000000745058,0.0357392840087413,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.5323112607002258,0.050000000745058,0.0483880974352359,298.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138671875,0.5323112607002258,0.050000000745058,0.2295323014259338,289.2770690917969,291.1499938964844,287.3541259765625,284.0140380859375,294.8813171386719,298.1422424316406,289.5890197753906,1.0,0.156555950641632,0.4753666818141937,0.4753666818141937,0.9981701970100404,1.0,-0.4896124005317688,0.1323458105325698,0.3572666049003601,-0.0156781841069459,0.0,0.0,0.0,27.225568771362305,60.0,1962.4853515625,-0.0,29.371057510375977,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.0486400239169597,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3778381347656,291.1499938964844,287.4700012207031,284.0986328125,293.7902526855469,298.1875305175781,290.58209228515625,1.0,0.1693756580352783,0.7376833558082581,0.7376833558082581,0.9945106506347656,1.0,-0.4921610355377197,0.205557569861412,0.2866034805774688,0.0566601045429706,0.0,0.0,0.0,33.63288116455078,60.0,1332.67724609375,-0.0,34.934959411621094,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.0461897403001785,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.0486400239169597,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.0359253548085689,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.0486400239169597,298.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.5095193982124329,0.050000000745058,0.2307273298501968,290.3778381347656,291.1499938964844,287.4700012207031,284.0986328125,293.7902526855469,298.1875305175781,290.58209228515625,1.0,0.1693756580352783,0.7376833558082581,0.7376833558082581,0.9945106506347656,1.0,-0.4921610355377197,0.205557569861412,0.2866034805774688,0.0566601045429706,0.0,0.0,0.0,33.63288116455078,60.0,1332.67724609375,-0.0,34.934959411621094,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.0463934428989887,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.0488545261323452,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0702514648437,291.1499938964844,287.5921325683594,284.18316650390625,293.5750732421875,298.2235412597656,291.2227478027344,1.0,0.1795282959938049,1.0,1.0,0.9908510446548462,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08186721801758,60.0,916.9130249023438,-0.0,39.72740936279297,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.0463934428989887,297.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.0488545261323452,298.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.0360837876796722,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.0488545261323452,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.4954386055469513,0.050000000745058,0.2317448407411575,291.0702514648437,291.1499938964844,287.5921325683594,284.18316650390625,293.5750732421875,298.2235412597656,291.2227478027344,1.0,0.1795282959938049,1.0,1.0,0.9908510446548462,1.0,-0.4943316876888275,0.2164207398891449,0.2779109477996826,0.067013181746006,0.0,0.0,0.0,39.08186721801758,60.0,916.9130249023438,-0.0,39.72740936279297,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.0465621836483478,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.0362150333821773,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.0490322224795818,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.2325877547264099,291.6439819335937,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.2246398925781,291.7730712890625,1.0,0.1874920427799224,1.0,1.0,0.9903164505958556,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59492111206055,48.0,706.8352661132812,-0.0,43.73026657104492,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.0465621836483478,297.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.0490322224795818,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.0362150333821773,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.0490322224795818,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61773681640625,0.4857648015022278,0.050000000745058,0.2325877547264099,291.6439819335937,290.6499938964844,287.7199401855469,284.2674865722656,293.6205749511719,298.2246398925781,291.7730712890625,1.0,0.1874920427799224,1.0,1.0,0.9903164505958556,1.0,-0.4961298108100891,0.2172677665948867,0.2788620293140411,0.0674943849444389,0.0,0.0,0.0,43.59492111206055,48.0,706.8352661132812,-0.0,43.73026657104492,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.483485072851181,0.050000000745058,0.0466042086482048,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.483485072851181,0.050000000745058,0.0490764752030372,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.483485072851181,0.050000000745058,0.0362477153539657,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.483485072851181,0.050000000745058,0.0490764752030372,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948791503906,0.483485072851181,0.050000000745058,0.2327976673841476,292.1161499023437,290.6499938964844,287.8520812988281,284.35089111328125,293.681640625,298.229736328125,292.2198791503906,1.0,0.1889362037181854,1.0,1.0,0.9897847771644592,1.0,-0.4965779185295105,0.2174396961927414,0.2791382074356079,0.0676430165767669,0.0,0.0,0.0,44.71952438354492,48.0,558.473388671875,-0.0,44.73209762573242,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
