time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291240,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914207458496,0.050000000745058,0.0466040894389152,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914207458496,0.050000000745058,0.0490763522684574,298.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914207458496,0.050000000745058,0.0362476259469985,297.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914207458496,0.050000000745058,0.0490763522684574,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0971984863281,0.4834914207458496,0.050000000745058,0.232797086238861,292.1184387207031,290.1499938964844,287.8528137207031,284.3513488769531,293.6820068359375,298.2297668457031,292.2220458984375,1.0,0.18892902135849,1.0,1.0,0.9897817969322203,1.0,-0.4965766668319702,0.21743905544281,0.2791376113891601,0.0676431730389595,0.0,0.0,0.0,44.71638488769531,36.0,557.7633666992188,-0.0,44.72929763793945,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073256969452,0.050000000745058,0.0465816184878349,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073256969452,0.050000000745058,0.0490526854991912,298.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073256969452,0.050000000745058,0.0362301468849182,297.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073256969452,0.050000000745058,0.0490526854991912,298.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2997131347656,0.4847073256969452,0.050000000745058,0.2326848208904266,292.3186950683594,290.1499938964844,287.9209899902344,284.39306640625,293.7139892578125,298.2335205078125,292.4112243652344,1.0,0.1877352595329284,1.0,1.0,0.9895145297050476,1.0,-0.4963373839855194,0.2173259407281875,0.2790114283561706,0.0676360949873924,0.0,0.0,0.0,44.11592864990234,36.0,496.7534790039063,-0.0,44.19414520263672,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.0465359129011631,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.0490045584738254,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.0361946001648902,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.0490045584738254,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48065185546875,0.4872060120105743,0.050000000745058,0.2324565201997757,292.49761962890625,289.6499938964844,287.9902038574219,284.4346008300781,293.74639892578125,298.23779296875,292.5804138183594,1.0,0.1854593902826309,1.0,1.0,0.987655520439148,1.0,-0.4958504140377044,0.2171281576156616,0.2787222564220428,0.0676092207431793,0.0,0.0,0.0,42.8942985534668,25.0,443.3773498535156,-0.0,43.10691833496094,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.046395193785429,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.0488563738763332,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.0360851511359214,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.0488563738763332,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.2317536026239395,292.8013610839844,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.24737548828125,292.86822509765625,1.0,0.178501546382904,1.0,1.0,0.9839375615119934,1.0,-0.4943511486053467,0.2165070921182632,0.2778440415859222,0.0674754306674003,0.0,0.0,0.0,39.13257598876953,25.0,356.30548095703125,-0.0,39.77205657958984,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.046395193785429,297.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.0488563738763332,298.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.0360851511359214,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.0488563738763332,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7876892089844,0.495331197977066,0.050000000745058,0.2317536026239395,292.8013610839844,289.1499938964844,288.1314697265625,284.5170593261719,293.8126525878906,298.24737548828125,292.86822509765625,1.0,0.178501546382904,1.0,1.0,0.9839375615119934,1.0,-0.4943511486053467,0.2165070921182632,0.2778440415859222,0.0674754306674003,0.0,0.0,0.0,39.13257598876953,25.0,356.30548095703125,-0.0,39.77205657958984,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160940289497375,0.050000000745058,0.0461107790470123,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160940289497375,0.050000000745058,0.0485568717122077,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1069641113281,0.8055804967880249,0.1821051239967346,0.1258199661970138,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160940289497375,0.050000000745058,0.0485568717122077,298.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160940289497375,0.050000000745058,0.2303328961133957,293.0921936035156,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2428283691406,293.1519775390625,1.0,0.1751106083393097,1.0,1.0,0.9802196025848388,1.0,-0.5992394089698792,0.2610006034374237,0.3382388055324554,0.0882967263460159,0.0,0.0,0.0,32.375152587890625,25.0,332.2541809082031,-0.0,45.22651672363281,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160940289497375,0.050000000745058,0.0461107790470123,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160940289497375,0.050000000745058,0.0485568717122077,298.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1069641113281,0.8055804967880249,0.1821051239967346,0.1258199661970138,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160940289497375,0.050000000745058,0.0485568717122077,298.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0711975097656,0.5160940289497375,0.050000000745058,0.2303328961133957,293.0921936035156,288.6499938964844,288.2760314941406,284.5985717773437,293.89654541015625,298.2428283691406,293.1519775390625,1.0,0.1751106083393097,1.0,1.0,0.9802196025848388,1.0,-0.5992394089698792,0.2610006034374237,0.3382388055324554,0.0882967263460159,0.0,0.0,0.0,32.375152587890625,25.0,332.2541809082031,-0.0,45.22651672363281,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3553771972656,0.8226459622383118,0.1703516840934753,0.1467306017875671,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.549799382686615,0.050000000745058,0.0482435077428817,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575439453125,0.8626344799995422,0.1913868933916092,0.1324970424175262,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.549799382686615,0.050000000745058,0.0482435077428817,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.549799382686615,0.050000000745058,0.2288464158773422,293.348876953125,288.1499938964844,288.4233093261719,284.6789245605469,293.9114990234375,298.193603515625,293.3918151855469,1.0,0.1745232045650482,1.0,1.0,0.8747567534446716,1.0,-0.7254872918128967,0.3179112374782562,0.4075760543346405,0.1197701096534729,0.0,0.0,0.0,25.56102561950684,25.0,284.9306335449219,-0.0,53.22831726074219,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3553771972656,0.8226459622383118,0.1703516840934753,0.1467306017875671,297.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.549799382686615,0.050000000745058,0.0482435077428817,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575439453125,0.8626344799995422,0.1913868933916092,0.1324970424175262,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.549799382686615,0.050000000745058,0.0482435077428817,298.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32733154296875,0.549799382686615,0.050000000745058,0.2288464158773422,293.348876953125,288.1499938964844,288.4233093261719,284.6789245605469,293.9114990234375,298.193603515625,293.3918151855469,1.0,0.1745232045650482,1.0,1.0,0.8747567534446716,1.0,-0.7254872918128967,0.3179112374782562,0.4075760543346405,0.1197701096534729,0.0,0.0,0.0,25.56102561950684,25.0,284.9306335449219,-0.0,53.22831726074219,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5654602050781,0.8889896273612976,0.1789691746234893,0.0983738973736763,297.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5654296875,0.8889896273612976,0.1582594066858291,0.1035924553871154,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5654602050781,0.8889896273612976,0.207835167646408,0.0765130296349525,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.549072265625,0.6884302496910095,0.1461718529462814,0.0476549565792083,298.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5658264160156,0.8889896273612976,0.1609232127666473,0.4913979768753052,293.5687866210937,288.1499938964844,288.5718994140625,284.757568359375,293.8489685058594,298.1221008300781,293.5866394042969,1.0,0.1813028007745742,1.0,1.0,0.7698715329170227,1.0,-0.9814988374710084,0.4400003552436828,0.5414984226226807,0.1943167448043823,0.0,0.0,0.0,13.407833099365234,25.0,214.2571716308593,-0.0,76.02056884765625,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890488147735596,0.1790326982736587,0.0984145402908325,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890488147735596,0.1582971811294555,0.1036352515220642,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662841796875,0.8890488147735596,0.2079310119152069,0.0765446424484252,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.54998779296875,0.6889700293540955,0.1462241113185882,0.0477703213691711,298.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5666198730469,0.8890488147735596,0.1609637439250946,0.4916009902954101,293.569580078125,287.6499938964844,288.5727233886719,284.7580261230469,293.8487243652344,298.12255859375,293.5873413085937,1.0,0.1813325881958007,1.0,1.0,0.7692939043045044,1.0,-0.9816205501556396,0.4401313364505768,0.5414891839027405,0.194478765130043,0.0,0.0,0.0,13.412604331970217,45.0,213.70193481445312,-0.0,76.0821762084961,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.879833996295929,0.1851401627063751,0.0922593548893928,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.879833996295929,0.1621186584234237,0.0971535444259643,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.879833996295929,0.2165358364582061,0.0717572718858718,297.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.627197265625,0.9796598553657532,0.1488850563764572,0.1313298791646957,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254272460937,0.879833996295929,0.1649776399135589,0.460854560136795,293.6280517578125,287.6499938964844,288.6480407714844,284.7970275878906,293.8070983886719,298.16522216796875,293.6392517089844,1.0,0.1877909898757934,1.0,1.0,0.7165624499320984,1.0,-1.0235782861709597,0.4699971079826355,0.5535812377929688,0.2161870896816253,0.0,0.0,0.0,13.538286209106444,45.0,159.6774444580078,-0.0,84.48465728759766,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.647216796875,0.891924262046814,0.1910017877817154,0.1004065573215484,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.647216796875,0.891924262046814,0.1660146117210388,0.1057329401373863,298.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.647216796875,0.891924262046814,0.2243589609861374,0.0780939906835556,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6472473144531,0.8927139639854431,0.1515062898397445,0.1060058996081352,297.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.647216796875,0.891924262046814,0.1689950823783874,0.5015515685081482,293.6466064453125,287.1499938964844,288.7236633300781,284.835693359375,293.4798889160156,298.1600341796875,293.6371459960937,1.0,0.1962751448154449,1.0,1.0,0.6045706272125244,1.0,-1.070145845413208,0.5373145341873169,0.5328312516212463,0.2744604051113128,0.0,0.0,0.0,14.63178253173828,65.0,21.2814998626709,-0.0,96.22058868408205,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.9047579765319824,0.2011677473783493,0.1097663640975952,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.9047579765319824,0.1731990873813629,0.1155892610549926,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.9047579765319824,0.2378446012735366,0.0853738337755203,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319274902344,0.9855626821517944,0.1558033227920532,0.1470522433519363,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.9047579765319824,0.1762624830007553,0.5483056902885437,293.1241149902344,286.6499938964844,288.8755187988281,284.91180419921875,291.5914611816406,298.1466979980469,293.0121459960937,1.0,0.2196858525276184,1.0,1.0,0.3805870413780212,1.0,-1.2077678442001345,0.868617057800293,0.3391507863998413,0.5784314274787903,0.0,0.0,0.0,17.1384220123291,85.0,-852.6988525390625,-0.0,135.3477783203125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.9047579765319824,0.2011677473783493,0.1097663640975952,297.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.9047579765319824,0.1731990873813629,0.1155892610549926,298.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.9047579765319824,0.2378446012735366,0.0853738337755203,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1319274902344,0.9855626821517944,0.1558033227920532,0.1470522433519363,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1461486816406,0.9047579765319824,0.1762624830007553,0.5483056902885437,293.1241149902344,286.6499938964844,288.8755187988281,284.91180419921875,291.5914611816406,298.1466979980469,293.0121459960937,1.0,0.2196858525276184,1.0,1.0,0.3805870413780212,1.0,-1.2077678442001345,0.868617057800293,0.3391507863998413,0.5784314274787903,0.0,0.0,0.0,17.1384220123291,85.0,-852.6988525390625,-0.0,135.3477783203125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450561523437,0.9293302893638612,0.2065501511096954,0.1282559186220169,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450561523437,0.9293302893638612,0.1773020327091217,0.1350596696138382,298.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450561523437,0.9293302893638612,0.2468741983175277,0.0997546091675758,297.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7359313964844,0.9631619453430176,0.1568638980388641,0.148715391755104,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450561523437,0.9293302893638612,0.1801420897245407,0.6406648755073547,291.7168884277344,286.6499938964844,289.024658203125,284.9848327636719,289.7434997558594,298.0717163085937,291.5830383300781,1.0,0.2501510083675384,1.0,1.0,0.1611321568489074,1.0,-1.3830535411834717,1.2788344621658323,0.1042190641164779,0.9528898000717164,0.0,0.0,0.0,21.144514083862305,85.0,-1705.680908203125,-0.0,200.49200439453125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7141418457031,0.9298725128173828,0.2065913528203964,0.1286880820989608,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7141418457031,0.9298725128173828,0.1773373931646347,0.1355147510766983,298.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7141418457031,0.9298725128173828,0.2470015585422516,0.1000907272100448,297.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7053527832031,0.9625691175460817,0.1568605452775955,0.1487257778644561,297.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7141418457031,0.9298725128173828,0.1801685988903045,0.6428236365318298,291.68621826171875,286.1499938964844,289.0277404785156,284.9862976074219,289.7234802246094,298.0697021484375,291.55352783203125,1.0,0.2508547604084015,1.0,1.0,0.1566034108400344,1.0,-1.387110471725464,1.2863134145736694,0.1007969677448272,0.95952570438385,0.0,0.0,0.0,21.24256134033203,105.0,-1711.4945068359375,-0.0,202.20692443847656,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.9390018582344056,0.2068225443363189,0.1362645030021667,297.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125427246094,0.987846851348877,0.1753245890140533,0.1669885516166687,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.9390018582344056,0.2516802549362182,0.1059835031628608,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181579589844,0.95045006275177,0.1558120399713516,0.1481887102127075,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51318359375,0.987290382385254,0.178920716047287,0.7904969453811646,290.5009155273437,286.14288330078125,289.1797180175781,285.05908203125,289.2637023925781,297.95477294921875,290.4334411621094,1.0,0.2894006669521332,1.0,1.0,0.093962050974369,1.0,-1.6175179481506348,1.602996587753296,0.0145214116200804,1.2281200885772705,0.0,0.0,0.0,26.04147148132324,125.0,-1485.1162109375,-0.0,313.0711669921875,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.9390018582344056,0.2068225443363189,0.1362645030021667,297.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125427246094,0.987846851348877,0.1753245890140533,0.1669885516166687,298.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51983642578125,0.9390018582344056,0.2516802549362182,0.1059835031628608,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181579589844,0.95045006275177,0.1558120399713516,0.1481887102127075,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51318359375,0.987290382385254,0.178920716047287,0.7904969453811646,290.5009155273437,286.14288330078125,289.1797180175781,285.05908203125,289.2637023925781,297.95477294921875,290.4334411621094,1.0,0.2894006669521332,1.0,1.0,0.093962050974369,1.0,-1.6175179481506348,1.602996587753296,0.0145214116200804,1.2281200885772705,0.0,0.0,0.0,26.04147148132324,125.0,-1485.1162109375,-0.0,313.0711669921875,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.90826416015625,0.8483046889305115,0.1991526782512664,0.1820240914821624,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9104919433594,0.8091374635696411,0.1725837737321853,0.1650156676769256,297.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90625,0.9117997884750366,0.2473985701799392,0.1751495748758316,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124450683594,0.7777657508850098,0.1534797549247741,0.1469837129116058,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9102783203125,0.8124103546142578,0.1742395460605621,0.7924733757972717,289.9053649902344,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.8232421875,289.8844909667969,1.0,0.329193502664566,1.0,1.0,0.031320683658123,1.0,-1.7474278211593628,1.74731707572937,0.0001107769858208,1.3478182554244995,0.0,0.0,0.0,46.76608276367188,113.0,-875.5927124023438,-0.0,445.2060241699219,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.90826416015625,0.8483046889305115,0.1991526782512664,0.1820240914821624,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9104919433594,0.8091374635696411,0.1725837737321853,0.1650156676769256,297.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90625,0.9117997884750366,0.2473985701799392,0.1751495748758316,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9124450683594,0.7777657508850098,0.1534797549247741,0.1469837129116058,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9102783203125,0.8124103546142578,0.1742395460605621,0.7924733757972717,289.9053649902344,286.1065979003906,289.3308410644531,285.13006591796875,289.3266906738281,297.8232421875,289.8844909667969,1.0,0.329193502664566,1.0,1.0,0.031320683658123,1.0,-1.7474278211593628,1.74731707572937,0.0001107769858208,1.3478182554244995,0.0,0.0,0.0,46.76608276367188,113.0,-875.5927124023438,-0.0,445.2060241699219,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78875732421875,0.787483274936676,0.1960103660821914,0.1790001690387725,297.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899169921875,0.7523472309112549,0.1716275811195373,0.1644615530967712,297.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872314453125,0.844811737537384,0.2443117648363113,0.1728308349847793,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79107666015625,0.7252649664878845,0.1521731317043304,0.146263837814331,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78985595703125,0.7539589405059814,0.1722545325756073,0.785318911075592,289.78692626953125,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.74835205078125,289.7743530273437,1.0,0.3410852253437042,1.0,1.0,0.0,1.0,-1.7378182411193848,1.737815022468567,3.1523750294581987e-06,1.3393802642822266,0.0,0.0,0.0,60.34222030639648,113.0,-599.7427368164062,-0.0,477.8497009277344,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71942138671875,0.7547878623008728,0.1941816359758377,0.1771665662527084,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72003173828125,0.7251385450363159,0.1711196005344391,0.1641759872436523,297.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185363769531,0.8128272891044617,0.2430600225925445,0.1716473400592804,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.6963741183280945,0.1511053889989853,0.1455428004264831,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72003173828125,0.7252988219261169,0.1707156598567962,0.7793360352516174,289.7183837890625,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6959533691406,289.71142578125,1.0,0.3493934273719787,1.0,1.0,0.0,1.0,-1.7257976531982422,1.7257952690124512,2.417031964796479e-06,1.329780340194702,0.0,0.0,0.0,70.50762939453125,101.0,-392.9332885742188,-0.0,500.30670166015625,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815795898437,0.7354013323783875,0.1932288557291031,0.1761120110750198,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817626953125,0.707365870475769,0.1710442304611206,0.1642016470432281,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6813049316406,0.7917502522468567,0.2431001365184784,0.1714414209127426,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6819763183594,0.6765570640563965,0.1502111703157425,0.1448433697223663,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6817626953125,0.7057592272758484,0.1694241017103195,0.77387934923172,289.6812744140625,286.0487060546875,289.57208251953125,285.240966796875,289.5672912597656,297.6513366699219,289.679443359375,1.0,0.3559191524982452,1.0,1.0,0.0,1.0,-1.7169171571731567,1.7169147729873655,2.392922851868206e-06,1.3226381540298462,0.0,0.0,0.0,78.61415100097656,101.0,-209.5678253173828,-0.0,518.428955078125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781616210937,0.7294418811798096,0.1931726634502411,0.175943911075592,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781311035156,0.701352596282959,0.171253353357315,0.1644003093242645,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781921386719,0.7853760123252869,0.2437061071395874,0.1717587262392044,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781311035156,0.6700426340103149,0.1498902142047882,0.1445502191781997,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6781311035156,0.6987022161483765,0.1689299643039703,0.7715561389923096,289.6781921386719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6313781738281,289.6788024902344,1.0,0.3583239316940307,1.0,1.0,0.0,1.0,-1.7141907215118408,1.7141883373260498,2.38550683206995e-06,1.320410132408142,0.0,0.0,0.0,81.6125717163086,89.0,-125.88123321533205,-0.0,525.4401245117188,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7087707519531,0.7256031632423401,0.1940542012453079,0.1764606386423111,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084655761719,0.6976636648178101,0.1722740679979324,0.1652496308088302,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.7822328209877014,0.2460642904043197,0.17319056391716,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70806884765625,0.6649492979049683,0.1497351974248886,0.1442840695381164,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084350585937,0.6929000616073608,0.1685225218534469,0.7689167857170105,289.7093505859375,286.0054626464844,289.7522888183594,285.3223571777344,289.7475891113281,297.6002197265625,289.7138061523437,1.0,0.3604211509227752,1.0,1.0,0.0,1.0,-1.714056134223938,1.714053750038147,2.3849520403018687e-06,1.3201481103897097,0.0,0.0,0.0,84.12755584716797,89.0,5.318515777587891,-0.0,532.6937255859375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7183837890625,0.726004958152771,0.1943203061819076,0.1766497641801834,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.6981361508369446,0.1725175827741623,0.1654461622238159,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7189636230469,0.7829203605651855,0.2465777993202209,0.1735117882490158,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71759033203125,0.6651290655136108,0.1497827172279358,0.1442928314208984,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7179870605469,0.6930409073829651,0.1685422956943512,0.7688032984733582,289.7190246582031,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.59637451171875,289.72393798828125,1.0,0.3603900671005249,1.0,1.0,0.0,1.0,-1.7147784233093262,1.7147760391235352,2.3868592506914865e-06,1.3206934928894043,0.0,0.0,0.0,84.05030822753906,77.0,21.372034072875977,-0.0,532.935546875,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80401611328125,0.7341125011444092,0.1966910362243652,0.1784135699272155,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8034973144531,0.7070373296737671,0.1745544224977493,0.1670733094215393,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.7938871383666992,0.2506031095981598,0.1760475188493728,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.6718404293060303,0.1505233645439148,0.1446752548217773,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.6998556852340698,0.1691640317440033,0.7699275016784668,289.80499267578125,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.812255859375,1.0,0.3582564890384674,1.0,1.0,0.0,1.0,-1.7236992120742798,1.7236968278884888,2.410673232589033e-06,1.3275749683380127,0.0,0.0,0.0,80.98053741455078,65.0,101.83768463134766,-0.0,529.72216796875,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80401611328125,0.7341125011444092,0.1966910362243652,0.1784135699272155,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8034973144531,0.7070373296737671,0.1745544224977493,0.1670733094215393,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.804931640625,0.7938871383666992,0.2506031095981598,0.1760475188493728,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.6718404293060303,0.1505233645439148,0.1446752548217773,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033752441406,0.6998556852340698,0.1691640317440033,0.7699275016784668,289.80499267578125,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5766906738281,289.812255859375,1.0,0.3582564890384674,1.0,1.0,0.0,1.0,-1.7236992120742798,1.7236968278884888,2.410673232589033e-06,1.3275749683380127,0.0,0.0,0.0,80.98053741455078,65.0,101.83768463134766,-0.0,529.72216796875,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88348388671875,0.7457355260848999,0.1989198327064514,0.180120587348938,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88287353515625,0.7188237309455872,0.1764030456542968,0.1685423105955124,297.6661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8844909667969,0.8083847761154175,0.2540087103843689,0.1782005131244659,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.88201904296875,0.6826257109642029,0.1514716744422912,0.1452798545360565,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8826904296875,0.7108141779899597,0.1700846999883651,0.7726036310195923,289.8845520019531,285.94189453125,290.01708984375,285.44073486328125,290.0126647949219,297.5678405761719,289.8927307128906,1.0,0.3549622893333435,1.0,1.0,0.0,1.0,-1.7340346574783323,1.7340322732925415,2.4385399228776805e-06,1.335622787475586,0.0,0.0,0.0,76.43250274658203,65.0,135.59158325195312,-0.0,523.0137329101562,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.91424560546875,0.7511432766914368,0.1997958272695541,0.180796593427658,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91363525390625,0.7238754034042358,0.1771261245012283,0.1691169887781143,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.915283203125,0.8145988583564758,0.2553009390830993,0.1790177375078201,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9127502441406,0.6877007484436035,0.1518810242414474,0.1455538421869278,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134216308594,0.7156809568405151,0.1704922020435333,0.7738778591156006,289.9153137207031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5654602050781,289.9237060546875,1.0,0.3535118699073791,1.0,1.0,0.0,1.0,-1.738375544548035,1.7383731603622437,2.4503119675500784e-06,1.3390103578567505,0.0,0.0,0.0,74.44417572021484,53.0,144.0400848388672,-0.0,519.93603515625,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.974365234375,0.7633118033409119,0.201533555984497,0.1821421235799789,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737243652344,0.7348005175590515,0.1785597652196884,0.1702573299407959,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754333496094,0.827637791633606,0.2578165531158447,0.1806085109710693,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728088378906,0.6990030407905579,0.1527338624000549,0.1461382955312729,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9735107421875,0.7259883880615234,0.1713503748178482,0.776645839214325,289.9754943847656,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5605163574219,289.9841613769531,1.0,0.3504834473133087,1.0,1.0,0.0,1.0,-1.747294545173645,1.7472920417785645,2.4746163944655564e-06,1.3459773063659668,0.0,0.0,0.0,70.30599212646484,53.0,156.21966552734375,-0.0,513.3978271484375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0362548828125,0.7783302664756775,0.2033583372831344,0.1835594922304153,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0356140136719,0.7480875253677368,0.180065780878067,0.171456828713417,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.037353515625,0.843117356300354,0.2604086697101593,0.1822473853826522,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0346374511719,0.7124857902526855,0.1536726951599121,0.1467958986759185,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0353698730469,0.7382557988166809,0.1723051220178604,0.7798108458518982,290.0373840332031,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5552062988281,290.04620361328125,1.0,0.3471569120883941,1.0,1.0,0.0,1.0,-1.756993293762207,1.7569907903671265,2.5012191144924145e-06,1.353559136390686,0.0,0.0,0.0,65.7733383178711,41.0,164.5299835205078,-0.0,506.1014099121094,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8180606365203857,0.2072062790393829,0.1865577548742294,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853290438652039,0.1832455694675445,0.1739948689937591,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8860039710998535,0.2657604813575744,0.1856304705142974,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448260188102722,0.155750960111618,0.1482840925455093,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7727325558662415,0.1744302213191986,0.7870556116104126,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.3398621678352356,1.0,1.0,0.0,1.0,-1.7781873941421509,1.7781847715377808,2.559968606874463e-06,1.3701382875442505,0.0,0.0,0.0,55.855377197265625,29.0,173.0255126953125,-0.0,489.7933349609375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
