time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293280,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622619628906,0.8180606365203857,0.2072062790393829,0.1865577548742294,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16162109375,0.7853290438652039,0.1832455694675445,0.1739948689937591,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.8860039710998535,0.2657604813575744,0.1856304705142974,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606140136719,0.7448260188102722,0.155750960111618,0.1482840925455093,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1613464355469,0.7727325558662415,0.1744302213191986,0.7870556116104126,290.16339111328125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5476379394531,290.1722106933594,1.0,0.3398621678352356,1.0,1.0,0.0,1.0,-1.7781873941421509,1.7781847715377808,2.559968606874463e-06,1.3701382875442505,0.0,0.0,0.0,55.855377197265625,29.0,173.0255126953125,-0.0,489.7933349609375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8762139678001404,0.2112561017274856,0.1897231787443161,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415873646736145,0.1865966469049453,0.1766772270202636,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.9589935541152954,0.2712691724300384,0.1891124844551086,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7984155416488647,0.1580353677272796,0.1499526798725128,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278810977935791,0.1767624914646148,0.7951861023902893,290.28912353515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977294921875,1.0,0.3319720029830932,1.0,1.0,0.0,1.0,-1.8011550903320312,1.8011524677276611,2.6245736535202013e-06,1.3881114721298218,0.0,0.0,0.0,45.12574005126953,25.0,174.1773223876953,-0.0,471.6763916015625,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880859375,0.8762139678001404,0.2112561017274856,0.1897231787443161,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874450683594,0.8415873646736145,0.1865966469049453,0.1766772270202636,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2891540527344,0.9589935541152954,0.2712691724300384,0.1891124844551086,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28643798828125,0.7984155416488647,0.1580353677272796,0.1499526798725128,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2871398925781,0.8278810977935791,0.1767624914646148,0.7951861023902893,290.28912353515625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429382324219,290.2977294921875,1.0,0.3319720029830932,1.0,1.0,0.0,1.0,-1.8011550903320312,1.8011524677276611,2.6245736535202013e-06,1.3881114721298218,0.0,0.0,0.0,45.12574005126953,25.0,174.1773223876953,-0.0,471.6763916015625,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.944561779499054,0.2154137045145034,0.1931614130735397,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9012058973312378,0.1900343000888824,0.1796245574951172,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9964112639427184,0.2775580883026123,0.1779716461896896,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.8517512679100037,0.1604309380054474,0.1519123613834381,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.8836835026741028,0.1791976690292358,0.8046597838401794,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423889160156,290.4202575683594,1.0,0.3259194195270538,1.0,1.0,0.0,1.0,-1.8094862699508667,1.8094836473464968,2.648539293659269e-06,1.3948509693145752,0.0,0.0,0.0,37.9981803894043,25.0,170.67095947265625,-0.0,454.9311218261719,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112243652344,0.944561779499054,0.2154137045145034,0.1931614130735397,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.9012058973312378,0.1900343000888824,0.1796245574951172,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.9964112639427184,0.2775580883026123,0.1779716461896896,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.8517512679100037,0.1604309380054474,0.1519123613834381,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.8836835026741028,0.1791976690292358,0.8046597838401794,290.41217041015625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5423889160156,290.4202575683594,1.0,0.3259194195270538,1.0,1.0,0.0,1.0,-1.8094862699508667,1.8094836473464968,2.648539293659269e-06,1.3948509693145752,0.0,0.0,0.0,37.9981803894043,25.0,170.67095947265625,-0.0,454.9311218261719,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9873353242874146,0.219621866941452,0.1967923641204834,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9475999474525452,0.1935074031352996,0.1827601045370102,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9850904941558838,0.2876262664794922,0.1518156081438064,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8895852565765381,0.162885695695877,0.1540798395872116,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9254740476608276,0.1817316114902496,0.8152299523353577,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5600891113281,290.5361022949219,1.0,0.3213272094726562,1.0,1.0,0.0,1.0,-1.80122971534729,1.8012269735336304,2.62487810687162e-06,1.3882403373718262,0.0,0.0,0.0,34.504638671875,43.0,163.29049682617188,-0.0,439.1422424316406,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9873353242874146,0.219621866941452,0.1967923641204834,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9475999474525452,0.1935074031352996,0.1827601045370102,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.9850904941558838,0.2876262664794922,0.1518156081438064,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260925292969,0.8895852565765381,0.162885695695877,0.1540798395872116,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.9254740476608276,0.1817316114902496,0.8152299523353577,290.52838134765625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5600891113281,290.5361022949219,1.0,0.3213272094726562,1.0,1.0,0.0,1.0,-1.80122971534729,1.8012269735336304,2.62487810687162e-06,1.3882403373718262,0.0,0.0,0.0,34.504638671875,43.0,163.29049682617188,-0.0,439.1422424316406,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832214355469,0.9950401186943054,0.2217666506767273,0.1986803710460662,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826721191406,0.95764422416687,0.1952779442071914,0.1843983232975006,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.9822165966033936,0.2932349443435669,0.1472900062799453,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.581787109375,0.8980656862258911,0.1641662269830703,0.1552496254444122,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823669433594,0.9352921843528748,0.1830697953701019,0.8210095763206482,290.583984375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5722045898437,290.591552734375,1.0,0.3224602043628692,1.0,1.0,0.0,1.0,-1.8083337545394893,1.80833113193512,2.644745109137148e-06,1.3935638666152954,0.0,0.0,0.0,34.16092300415039,43.0,159.19656372070312,-0.0,442.4743041992188,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6377868652344,0.9949044585227966,0.2239330410957336,0.2006213963031768,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9572558999061584,0.1970659792423248,0.186088353395462,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376037597656,0.9837225079536438,0.2982067167758941,0.1496018916368484,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363830566406,0.8973392844200134,0.1654747277498245,0.1564829498529434,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369323730469,0.9342618584632874,0.1844379901885986,0.8271244764328003,290.6385192871094,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5809936523437,290.6459350585937,1.0,0.3255537450313568,1.0,1.0,0.0,1.0,-1.82427990436554,1.8242772817611688,2.6902555418928387e-06,1.4059537649154663,0.0,0.0,0.0,34.7783088684082,63.0,155.350341796875,-0.0,454.33294677734375,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.97312992811203,0.2283025234937667,0.2046248763799667,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291608929634094,0.2006698846817016,0.1895868778228759,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944847822189332,0.30526202917099,0.1717757582664489,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728030323982239,0.168144553899765,0.1590935736894607,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9053567051887512,0.1871663928031921,0.8398760557174683,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7503967285156,1.0,0.3375183343887329,1.0,1.0,0.0,1.0,-1.8783354759216309,1.8783326148986816,2.8481929348345147e-06,1.4481267929077148,0.0,0.0,0.0,38.73519134521485,83.0,147.08941650390625,-0.0,501.9330139160156,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427673339844,0.97312992811203,0.2283025234937667,0.2046248763799667,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.74224853515625,0.9291608929634094,0.2006698846817016,0.1895868778228759,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9944847822189332,0.30526202917099,0.1717757582664489,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.741455078125,0.8728030323982239,0.168144553899765,0.1590935736894607,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9053567051887512,0.1871663928031921,0.8398760557174683,290.74346923828125,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5823669433594,290.7503967285156,1.0,0.3375183343887329,1.0,1.0,0.0,1.0,-1.8783354759216309,1.8783326148986816,2.8481929348345147e-06,1.4481267929077148,0.0,0.0,0.0,38.73519134521485,83.0,147.08941650390625,-0.0,501.9330139160156,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8285217285156,0.9290228486061096,0.2320886105298996,0.2082106173038482,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280334472656,0.8865780830383301,0.2037898153066635,0.1927364915609359,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291931152344,0.9990000128746032,0.3079000413417816,0.2032787054777145,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8272705078125,0.8364765644073486,0.1704829335212707,0.1614999026060104,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277282714844,0.8653651475906372,0.1894185245037078,0.8510912656784058,290.8291931152344,285.7206420898437,290.93902587890625,285.8833312988281,290.9366149902344,297.56414794921875,290.8355407714844,1.0,0.3528269827365875,1.0,1.0,0.0,1.0,-1.9406383037567136,1.940635323524475,3.036886710106046e-06,1.496834397315979,0.9846627116203308,0.9846627116203308,0.0,45.37981033325195,83.0,139.0032958984375,-0.0,566.9141845703125,1.0,282.4300842285156,283.9655456542969,290.4126892089844,291.6014404296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,6.782164611015141e-22,3.3910823055075707e-22,3.3910823055075707e-22,0.0,0.0,-0.0,3.400930654606782e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82733154296875,0.9208877086639404,0.2326616793870926,0.208768755197525,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280639648437,0.8797270059585571,0.2042629122734069,0.1932283043861389,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.9990000128746032,0.3080638349056244,0.2085291743278503,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288879394531,0.8305182456970215,0.1708390265703201,0.1618798971176147,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82843017578125,0.8587297797203064,0.1897474974393844,0.8528053164482117,290.82574462890625,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.56011962890625,290.7357177734375,1.0,0.3554716110229492,1.0,1.0,0.0,1.0,-1.9506901502609253,1.9506871700286863,3.0679748306283727e-06,1.5046907663345337,0.9937238693237304,0.9937238693237304,0.0,46.68144607543945,101.0,2147.5498046875,-0.0,578.5431518554688,1.0,282.4598999023437,287.49560546875,290.4387512207031,291.47930908203125,293.1499938964844,293.1499938964844,283.1499938964844,2837.70166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0425085984170436,1.0,0.0,0.0,0.5309526324272156,0.530968189239502,2.444264453060896e-07,3.1598880290985107,3.1598753929138184,1.2771540241374169e-05,0.0,0.0,-0.0,2900.253173828125,0.0,11.50333023071289,1270.452392578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.8082056045532227,0.2195704728364944,0.2031389623880386,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.7770042419433594,0.1967159658670425,0.1906507462263107,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927001953125,0.8848934769630432,0.2926326692104339,0.2090863138437271,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288024902344,0.7334098219871521,0.1641103029251098,0.1595277637243271,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.7571603059768677,0.1814474612474441,0.8369144797325134,285.8946838378906,285.6986083984375,291.0307922363281,285.9375,291.0284118652344,297.3783569335937,285.8028259277344,1.0,0.3717402815818786,1.0,1.0,0.0,1.0,-1.919723391532898,1.9197205305099487,2.974839617309044e-06,1.481931447982788,0.9554397463798524,0.9554397463798524,0.0,68.83037567138672,101.0,10980.6630859375,-0.0,628.5729370117188,1.0,282.86163330078125,285.6407470703125,290.9733581542969,292.1096496582031,293.1499938964844,293.1499938964844,283.1499938964844,2798.302978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202407240867615,1.0,0.0,0.0,1.0797994136810305,1.0798015594482422,7.805041946085113e-08,4.265648365020752,4.265638828277588,9.78828211373184e-06,0.0,0.0,-0.0,3798.82470703125,0.0,38.9365119934082,1895.3995361328125,0.0,573.0767211914062,0.2741835713386535,1.0,0.0,3.0,1.0,0.0
12294120,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.8067638278007507,0.2193477898836136,0.202954888343811,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.7756861448287964,0.1965713202953338,0.1905377209186554,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.8833380937576294,0.292402982711792,0.2089316248893737,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7322744727134705,0.1639824211597442,0.1594299525022506,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.7559017539024353,0.1812912970781326,0.8363354206085205,285.8770751953125,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3755798339844,285.7876892089844,1.0,0.371895432472229,1.0,1.0,0.0,1.0,-1.918368577957153,1.9183655977249143,2.970712102978723e-06,1.4808728694915771,0.9544061422348022,0.9544061422348022,0.0,69.1883316040039,89.0,10984.2958984375,-0.0,628.7282104492188,1.0,282.86541748046875,285.6190490722656,290.957763671875,292.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,2830.4619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235429406166077,1.0,0.0,0.0,1.0857493877410889,1.0857515335083008,7.889285313922302e-08,4.265670299530029,4.265660285949707,9.788095667317975e-06,0.0,0.0,-0.0,3783.718505859375,0.0,39.583927154541016,1895.402587890625,0.0,584.6780395507812,0.2786334753036499,1.0,0.0,3.0,1.0,0.0
12294180,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7425498366355896,0.2052130103111267,0.1894328892230987,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.720626175403595,0.186448261141777,0.1811091303825378,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.8195061683654785,0.2783198654651642,0.1982153505086898,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.6766520738601685,0.1548739373683929,0.1510931998491287,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.699457585811615,0.1699435412883758,0.7867247462272644,285.1990661621094,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138977050781,285.1766052246094,1.0,0.3727740049362182,1.0,1.0,0.0,1.0,-1.8083423376083367,1.8083397150039675,2.645689164637588e-06,1.3942629098892212,0.9408850073814392,0.9408850073814392,0.0,85.76908874511719,77.0,11097.3447265625,-0.0,601.3458251953125,1.0,283.0753479003906,284.8235168457031,289.6513977050781,290.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,6006.84765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513423323631287,1.0,0.0,0.0,1.5612246990203855,1.5612289905548096,1.6263952318240626e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.866455078125,0.0,118.12419128417967,1895.43701171875,0.0,1249.9698486328125,0.3950942754745483,1.0,0.0,3.0,1.0,0.0
12294240,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7425498366355896,0.2052130103111267,0.1894328892230987,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.720626175403595,0.186448261141777,0.1811091303825378,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.8195061683654785,0.2783198654651642,0.1982153505086898,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.6766520738601685,0.1548739373683929,0.1510931998491287,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.699457585811615,0.1699435412883758,0.7867247462272644,285.1990661621094,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2138977050781,285.1766052246094,1.0,0.3727740049362182,1.0,1.0,0.0,1.0,-1.8083423376083367,1.8083397150039675,2.645689164637588e-06,1.3942629098892212,0.9408850073814392,0.9408850073814392,0.0,85.76908874511719,77.0,11097.3447265625,-0.0,601.3458251953125,1.0,283.0753479003906,284.8235168457031,289.6513977050781,290.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,6006.84765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513423323631287,1.0,0.0,0.0,1.5612246990203855,1.5612289905548096,1.6263952318240626e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3502.866455078125,0.0,118.12419128417967,1895.43701171875,0.0,1249.9698486328125,0.3950942754745483,1.0,0.0,3.0,1.0,0.0
12294300,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.730385959148407,0.2008895576000213,0.1849623769521713,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7089002132415771,0.182851955294609,0.1774158030748367,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8072806596755981,0.2741399109363556,0.1948412656784057,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6644185781478882,0.1515292525291443,0.1477086842060089,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.6856571435928345,0.1656220704317093,0.7660543322563171,285.0514221191406,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1692810058594,285.0340270996094,1.0,0.3702543377876282,1.0,1.0,0.0,1.0,-1.7655926942825315,1.7655901908874512,2.525154968679999e-06,1.360439419746399,0.9345847964286804,0.9345847964286804,0.0,88.6500473022461,77.0,11113.0517578125,-0.0,580.3782348632812,1.0,283.1177062988281,284.6477966308594,289.2210693359375,290.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,7873.75927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482560038566589,1.0,0.0,0.0,1.7757576704025269,1.7757632732391355,2.104073359987524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.732177734375,0.0,174.19129943847656,1895.4371337890625,0.0,1228.7989501953125,0.4448690712451935,1.0,0.0,3.0,1.0,0.0
12294360,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7243680953979492,0.1977415233850479,0.1816638559103012,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7024970650672913,0.1800139546394348,0.1744259595870971,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8013570308685303,0.2710924446582794,0.1923664808273315,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6580586433410645,0.1488316059112548,0.1449012905359268,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6779366135597229,0.1620539128780365,0.7485983967781067,284.94451904296875,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1387023925781,284.931396484375,1.0,0.3664849996566772,1.0,1.0,0.0,1.0,-1.7307310104370115,1.7307286262512207,2.4293251499329926e-06,1.3328231573104858,0.9272699952125548,0.9272699952125548,0.0,89.0740737915039,65.0,11100.0283203125,-0.0,558.1172485351562,1.0,283.1373596191406,284.5211486816406,288.9523620605469,289.9131164550781,293.1499938964844,293.1499938964844,283.1499938964844,9626.2900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244164705276489,1.0,0.0,0.0,1.9509079456329343,1.950914740562439,2.539609624818695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.522216796875,0.0,231.47677612304688,1895.4371337890625,0.0,1073.0264892578125,0.4904997944831848,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7226380109786987,0.1945783793926239,0.1782910674810409,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7004172801971436,0.1769153773784637,0.1710686832666397,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8007208108901978,0.2679831683635711,0.189811110496521,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.65548175573349,0.1458102017641067,0.141660526394844,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.673923909664154,0.1579432338476181,0.7280466556549072,284.827392578125,285.8192443847656,291.2524719238281,286.0673217773437,291.24981689453125,297.1095886230469,284.8179016113281,1.0,0.3595375418663025,1.0,1.0,0.0,1.0,-1.6910054683685305,1.6910030841827393,2.322841510249418e-06,1.3013206720352173,0.9168717265129088,0.9168717265129088,0.0,86.70661926269531,65.0,11102.2646484375,-0.0,525.3623657226562,1.0,283.1471862792969,284.3791809082031,288.77813720703125,289.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,12314.7822265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745447874069214,1.0,0.0,0.0,2.1814944744110107,2.18150281906128,3.17542287575634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.97802734375,0.0,324.88336181640625,1895.4371337890625,0.0,796.7561645507812,0.5442206263542175,1.0,0.0,3.0,1.0,0.0
12294480,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7236098051071167,0.1936500072479248,0.1772798299789428,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7013357877731323,0.1759500056505203,0.1699943095445633,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8023388385772705,0.267054408788681,0.189032569527626,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6560344099998474,0.1448486745357513,0.1406006217002868,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.674062967300415,0.156603917479515,0.7212227582931519,284.7940979003906,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.10040283203125,284.7860107421875,1.0,0.3564689755439758,1.0,1.0,0.0,1.0,-1.678098440170288,1.678096055984497,2.288868472533068e-06,1.291077733039856,0.9119880199432372,0.9119880199432372,0.0,85.09821319580078,53.0,11096.193359375,-0.0,512.5900268554688,1.0,283.14849853515625,284.33917236328125,288.7597961425781,289.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,13237.7509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541573762893677,1.0,0.0,0.0,2.251713514328003,2.251722574234009,3.383137254786561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.4404296875,0.0,357.8186340332031,1895.4371337890625,0.0,704.1471557617188,0.5643671751022339,1.0,0.0,3.0,1.0,0.0
12294540,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7279582619667053,0.192052349448204,0.1755037605762481,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.7057594656944275,0.174225702881813,0.1680316179990768,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7335205078125,0.8083806037902832,0.2654338181018829,0.1876469701528549,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.6594676971435547,0.1431033313274383,0.1386334598064422,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.6768124103546143,0.1541240513324737,0.7084174156188965,284.7337646484375,285.8546447753906,291.3230285644531,286.1082763671875,291.3203125,297.0857849121094,284.72760009765625,1.0,0.349478006362915,1.0,1.0,0.0,1.0,-1.6542047262191772,1.6542024612426758,2.226785454695346e-06,1.2721059322357178,0.9026464819908142,0.9026464819908142,0.0,80.82376861572266,53.0,11097.9111328125,-0.0,485.7332763671875,1.0,283.1496276855469,284.2645568847656,288.7822570800781,289.58624267578125,293.1499938964844,293.1499938964844,283.1499938964844,15368.263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143516659736633,1.0,0.0,0.0,2.399011850357056,2.399022102355957,3.840237638996769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.623779296875,0.0,434.41546630859375,1895.4371337890625,0.0,552.9655151367188,0.597923219203949,1.0,0.0,3.0,1.0,0.0
12294600,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7324749827384949,0.1911970824003219,0.1745212376117706,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.7104445695877075,0.1732670664787292,0.1669065505266189,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8140847086906433,0.2645525634288788,0.1868693381547927,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.663420557975769,0.1421146988868713,0.1374864429235458,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059326171875,0.6804096102714539,0.1526816338300705,0.7008477449417114,284.7046813964844,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.07891845703125,284.69989013671875,1.0,0.3444473445415497,1.0,1.0,0.0,1.0,-1.6402727365493774,1.6402705907821655,2.1910705072514247e-06,1.261037826538086,0.8955609202384949,0.8955609202384949,0.0,77.41924285888672,41.0,11090.05859375,-0.0,467.83734130859375,1.0,283.1498718261719,284.22900390625,288.83062744140625,289.6163330078125,293.1499938964844,293.1499938964844,283.1499938964844,16564.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4921209216117859,1.0,0.0,0.0,2.471984386444092,2.4719953536987305,4.077413962022547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.298828125,0.0,476.5250549316406,1895.4371337890625,0.0,483.3364562988281,0.612869381904602,1.0,0.0,3.0,1.0,0.0
12294660,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7489199638366699,0.1896362602710724,0.172610729932785,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7261728048324585,0.1714246571063995,0.1646359264850616,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8330846428871155,0.262908786535263,0.1853326559066772,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.678641140460968,0.1401663422584533,0.1351245045661926,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.6948505640029907,0.1497146934270858,0.6849136352539062,284.66729736328125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.66534423828125,1.0,0.3312781155109405,1.0,1.0,0.0,1.0,-1.61143696308136,1.611434817314148,2.1182806904107565e-06,1.2381128072738647,0.8786602020263672,0.8786602020263672,0.0,67.89287567138672,29.0,11054.287109375,-0.0,424.8550109863281,1.0,283.1499938964844,284.1842041015625,289.0000305175781,289.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18555.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568431079387665,1.0,0.0,0.0,2.5614712238311768,2.561483144760132,4.37796501273624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.973876953125,0.0,534.2191772460938,1895.4371337890625,0.0,390.7047729492188,0.6349381804466248,1.0,0.0,3.0,1.0,0.0
12294720,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7489199638366699,0.1896362602710724,0.172610729932785,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.7261728048324585,0.1714246571063995,0.1646359264850616,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8330846428871155,0.262908786535263,0.1853326559066772,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.678641140460968,0.1401663422584533,0.1351245045661926,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.6948505640029907,0.1497146934270858,0.6849136352539062,284.66729736328125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325866699219,297.0692138671875,284.66534423828125,1.0,0.3312781155109405,1.0,1.0,0.0,1.0,-1.61143696308136,1.611434817314148,2.1182806904107565e-06,1.2381128072738647,0.8786602020263672,0.8786602020263672,0.0,67.89287567138672,29.0,11054.287109375,-0.0,424.8550109863281,1.0,283.1499938964844,284.1842041015625,289.0000305175781,289.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,18555.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568431079387665,1.0,0.0,0.0,2.5614712238311768,2.561483144760132,4.37796501273624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.973876953125,0.0,534.2191772460938,1895.4371337890625,0.0,390.7047729492188,0.6349381804466248,1.0,0.0,3.0,1.0,0.0
12294780,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7747621536254883,0.1886314749717712,0.1712249219417572,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7492388486862183,0.170122355222702,0.1628983467817306,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8614944815635681,0.2617950737476349,0.1841855943202972,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.702484130859375,0.1387365460395813,0.1332690119743347,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7172303199768066,0.147364929318428,0.6718943119049072,284.6589660644531,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.6587219238281,1.0,0.317375898361206,1.0,1.0,0.0,1.0,-1.5884487628936768,1.5884467363357544,2.0613438209693413e-06,1.2198206186294556,0.8615458011627197,0.8615458011627197,0.0,57.450225830078125,25.0,11018.1767578125,-0.0,383.8890686035156,1.0,283.1499938964844,284.1743469238281,289.1683044433594,289.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,19608.470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447326123714447,1.0,0.0,0.0,2.571974039077759,2.571986436843872,4.413941212533246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.708251953125,0.0,545.5643310546875,1895.4371337890625,0.0,368.902099609375,0.6381182074546814,1.0,0.0,3.0,1.0,0.0
12294840,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.7747621536254883,0.1886314749717712,0.1712249219417572,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.7492388486862183,0.170122355222702,0.1628983467817306,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8614944815635681,0.2617950737476349,0.1841855943202972,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.702484130859375,0.1387365460395813,0.1332690119743347,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.7172303199768066,0.147364929318428,0.6718943119049072,284.6589660644531,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06646728515625,284.6587219238281,1.0,0.317375898361206,1.0,1.0,0.0,1.0,-1.5884487628936768,1.5884467363357544,2.0613438209693413e-06,1.2198206186294556,0.8615458011627197,0.8615458011627197,0.0,57.450225830078125,25.0,11018.1767578125,-0.0,383.8890686035156,1.0,283.1499938964844,284.1743469238281,289.1683044433594,289.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,19608.470703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447326123714447,1.0,0.0,0.0,2.571974039077759,2.571986436843872,4.413941212533246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.708251953125,0.0,545.5643310546875,1895.4371337890625,0.0,368.902099609375,0.6381182074546814,1.0,0.0,3.0,1.0,0.0
12294900,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.7892415523529053,0.1882739514112472,0.1707008332014084,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.7622787356376648,0.169610783457756,0.1622026562690735,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.877488374710083,0.2613705396652221,0.1837349981069564,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629943847656,0.7150708436965942,0.1381586045026779,0.1325107961893081,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.7283020615577698,0.1463496387004852,0.6663071513175964,284.6632995605469,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667419433594,284.6640625,1.0,0.3113839030265808,1.0,1.0,0.0,1.0,-1.5788239240646362,1.5788217782974243,2.037784497588291e-06,1.2121505737304688,0.8532476425170898,0.8532476425170898,0.0,52.9066162109375,25.0,10996.1650390625,-0.0,366.6054382324219,1.0,283.1499938964844,284.1806335449219,289.2344055175781,290.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,19751.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489500224590301,1.0,0.0,0.0,2.5476810932159424,2.547693252563477,4.330953231601598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.574951171875,0.0,532.923095703125,1895.4371337890625,0.0,372.5374755859375,0.6353909969329834,1.0,0.0,3.0,1.0,0.0
12294960,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.8042848110198975,0.1879896372556686,0.1702677011489868,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.7761726379394531,0.1691678464412689,0.1615985333919525,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692199707031,0.8942905068397522,0.2610096931457519,0.1833487153053283,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7270100116729736,0.1376488655805587,0.1318433135747909,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.7396249175071716,0.1454126685857772,0.6612033843994141,284.6691589355469,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0677490234375,284.6701354980469,1.0,0.3058334290981293,1.0,1.0,0.0,1.0,-1.5701849460601809,1.5701829195022583,2.016785856540082e-06,1.2052665948867798,0.844427764415741,0.844427764415741,0.0,48.83837127685547,25.0,10986.9482421875,-0.0,351.2885131835937,1.0,283.1499938964844,284.1871032714844,289.28582763671875,290.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,19958.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527386724948883,1.0,0.0,0.0,2.529155731201172,2.529167890548706,4.268197812962171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.05224609375,0.0,523.9376831054688,1895.4371337890625,0.0,381.1531372070313,0.6285686492919922,1.0,0.0,3.0,1.0,0.0
12295020,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8295425176620483,0.1875927150249481,0.1696436107158661,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8016085624694824,0.1684359759092331,0.1606308370828628,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9265813827514648,0.2604277729988098,0.1827429831027984,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.7481131553649902,0.1367840468883514,0.1307491213083267,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.7604168653488159,0.1437134444713592,0.6522439122200012,284.692626953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.69451904296875,1.0,0.2972629964351654,1.0,1.0,0.0,1.0,-1.5554747581481934,1.555472731590271,1.981337618417456e-06,1.193534016609192,0.827480673789978,0.827480673789978,0.0,42.75165557861328,25.0,10960.2138671875,-0.0,327.80078125,1.0,283.1499938964844,284.2161560058594,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615539312362671,1.0,0.0,0.0,2.451443672180176,2.4514551162719727,4.00993371840741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.140869140625,0.0,482.4426879882813,1895.4371337890625,0.0,401.9573059082031,0.613696277141571,1.0,0.0,3.0,1.0,0.0
12295080,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.8295425176620483,0.1875927150249481,0.1696436107158661,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8016085624694824,0.1684359759092331,0.1606308370828628,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9265813827514648,0.2604277729988098,0.1827429831027984,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920471191406,0.7481131553649902,0.1367840468883514,0.1307491213083267,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.7604168653488159,0.1437134444713592,0.6522439122200012,284.692626953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0712890625,284.69451904296875,1.0,0.2972629964351654,1.0,1.0,0.0,1.0,-1.5554747581481934,1.555472731590271,1.981337618417456e-06,1.193534016609192,0.827480673789978,0.827480673789978,0.0,42.75165557861328,25.0,10960.2138671875,-0.0,327.80078125,1.0,283.1499938964844,284.2161560058594,289.3485717773437,290.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,19811.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615539312362671,1.0,0.0,0.0,2.451443672180176,2.4514551162719727,4.00993371840741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.140869140625,0.0,482.4426879882813,1895.4371337890625,0.0,401.9573059082031,0.613696277141571,1.0,0.0,3.0,1.0,0.0
12295140,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8514716625213623,0.1873660832643509,0.1692529171705246,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8228633403778076,0.167847990989685,0.1598843187093734,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.9559438824653624,0.2599664032459259,0.1822854429483413,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7674933671951294,0.1360670030117035,0.1298789381980896,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7792418003082275,0.1421773880720138,0.6444305777549744,284.7185363769531,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.075927734375,284.7206420898437,1.0,0.2907674014568329,1.0,1.0,0.0,1.0,-1.543134093284607,1.543132185935974,1.951904096131329e-06,1.18368661403656,0.8107046484947205,0.8107046484947205,0.0,38.43090057373047,25.0,10952.0390625,-0.0,310.4840087890625,1.0,283.1499938964844,284.2463073730469,289.3807678222656,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675911366939544,1.0,0.0,0.0,2.3816006183624268,2.381611585617065,3.784697923947533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.41796875,0.0,447.8945007324219,1895.4371337890625,0.0,416.8499145507813,0.5983662009239197,1.0,0.0,3.0,1.0,0.0
