time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295200,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8514716625213623,0.1873660832643509,0.1692529171705246,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8228633403778076,0.167847990989685,0.1598843187093734,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.9559438824653624,0.2599664032459259,0.1822854429483413,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7674933671951294,0.1360670030117035,0.1298789381980896,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7792418003082275,0.1421773880720138,0.6444305777549744,284.7185363769531,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.075927734375,284.7206420898437,1.0,0.2907674014568329,1.0,1.0,0.0,1.0,-1.543134093284607,1.543132185935974,1.951904096131329e-06,1.18368661403656,0.8107046484947205,0.8107046484947205,0.0,38.43090057373047,25.0,10952.0390625,-0.0,310.4840087890625,1.0,283.1499938964844,284.2463073730469,289.3807678222656,290.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,19830.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675911366939544,1.0,0.0,0.0,2.3816006183624268,2.381611585617065,3.784697923947533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.41796875,0.0,447.8945007324219,1895.4371337890625,0.0,416.8499145507813,0.5983662009239197,1.0,0.0,3.0,1.0,0.0
12295260,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8711822628974915,0.1872703731060028,0.1690296232700348,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8402097225189209,0.1673591434955597,0.1592859476804733,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9779457449913024,0.259579986333847,0.1819198429584503,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7846187353134155,0.1354546844959259,0.1291620880365371,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7953230738639832,0.1407526135444641,0.6373819708824158,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.08111572265625,284.7493896484375,1.0,0.2857704162597656,1.0,1.0,0.0,1.0,-1.532385230064392,1.5323833227157593,1.9264912225480657e-06,1.1751035451889038,0.7941685318946838,0.7941685318946838,0.0,35.3194580078125,25.0,10949.109375,-0.0,297.3150939941406,1.0,283.1499938964844,284.279541015625,289.4049987792969,290.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,19857.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695515930652618,1.0,0.0,0.0,2.310310125350952,2.3103206157684326,3.5615079241324565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.39794921875,0.0,414.5323486328125,1895.4371337890625,0.0,421.8039855957031,0.5828096270561218,1.0,0.0,3.0,1.0,0.0
12295320,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8711822628974915,0.1872703731060028,0.1690296232700348,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8402097225189209,0.1673591434955597,0.1592859476804733,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9779457449913024,0.259579986333847,0.1819198429584503,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7846187353134155,0.1354546844959259,0.1291620880365371,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7953230738639832,0.1407526135444641,0.6373819708824158,284.7470397949219,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.08111572265625,284.7493896484375,1.0,0.2857704162597656,1.0,1.0,0.0,1.0,-1.532385230064392,1.5323833227157593,1.9264912225480657e-06,1.1751035451889038,0.7941685318946838,0.7941685318946838,0.0,35.3194580078125,25.0,10949.109375,-0.0,297.3150939941406,1.0,283.1499938964844,284.279541015625,289.4049987792969,290.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,19857.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695515930652618,1.0,0.0,0.0,2.310310125350952,2.3103206157684326,3.5615079241324565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.39794921875,0.0,414.5323486328125,1895.4371337890625,0.0,421.8039855957031,0.5828096270561218,1.0,0.0,3.0,1.0,0.0
12295380,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8882167935371399,0.1872930228710174,0.1689455509185791,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8549818396568298,0.1669503897428512,0.158799409866333,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9933284521102904,0.2592529654502868,0.1816216558218002,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7989619970321655,0.1349277645349502,0.1285623013973236,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8082650303840637,0.1394154578447342,0.6309022307395935,284.7781066894531,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865783691406,284.7806701660156,1.0,0.2818664014339447,1.0,1.0,0.0,1.0,-1.522842526435852,1.5228406190872192,1.9041031009692235e-06,1.16747784614563,0.7779445648193359,0.7779445648193359,0.0,33.05933380126953,25.0,10948.962890625,-0.0,287.0718688964844,1.0,283.1499938964844,284.3158874511719,289.43389892578125,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19881.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686648547649383,1.0,0.0,0.0,2.237668037414551,2.237678289413452,3.341063177231263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.7802734375,0.0,382.3959655761719,1895.4371337890625,0.0,419.555908203125,0.567038357257843,1.0,0.0,3.0,1.0,0.0
12295440,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8882167935371399,0.1872930228710174,0.1689455509185791,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.8549818396568298,0.1669503897428512,0.158799409866333,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9933284521102904,0.2592529654502868,0.1816216558218002,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7989619970321655,0.1349277645349502,0.1285623013973236,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8082650303840637,0.1394154578447342,0.6309022307395935,284.7781066894531,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0865783691406,284.7806701660156,1.0,0.2818664014339447,1.0,1.0,0.0,1.0,-1.522842526435852,1.5228406190872192,1.9041031009692235e-06,1.16747784614563,0.7779445648193359,0.7779445648193359,0.0,33.05933380126953,25.0,10948.962890625,-0.0,287.0718688964844,1.0,283.1499938964844,284.3158874511719,289.43389892578125,290.23126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19881.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686648547649383,1.0,0.0,0.0,2.237668037414551,2.237678289413452,3.341063177231263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.7802734375,0.0,382.3959655761719,1895.4371337890625,0.0,419.555908203125,0.567038357257843,1.0,0.0,3.0,1.0,0.0
12295500,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.8951098322868347,0.1873462498188018,0.1689528077840805,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8609446287155151,0.1667724698781967,0.1585937291383743,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.9982755780220032,0.2591250836849212,0.181189090013504,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8045805096626282,0.1346925050020218,0.128301739692688,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8129525780677795,0.1387751847505569,0.6278501749038696,284.7945556640625,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.08941650390625,284.7972106933594,1.0,0.2802156805992126,1.0,1.0,0.0,1.0,-1.5179232358932495,1.5179213285446167,1.89266165762092e-06,1.1635782718658447,0.7701914310455322,0.7701914310455322,0.0,32.21658706665039,25.0,10946.7275390625,-0.0,282.7059631347656,1.0,283.1499938964844,284.33526611328125,289.4513244628906,290.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,19910.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677243828773498,1.0,0.0,0.0,2.200455904006958,2.200465679168701,3.230863967473852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.793701171875,0.0,366.7212829589844,1895.4371337890625,0.0,417.1847534179688,0.5590210556983948,1.0,0.0,3.0,1.0,0.0
12295560,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.8984239101409912,0.1874227076768875,0.168999046087265,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8636213541030884,0.1666076183319091,0.1584189236164093,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9965752363204956,0.2593206763267517,0.1780395656824112,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.8069667816162109,0.1344715654850006,0.1280731707811355,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.8144840002059937,0.1381504237651825,0.6249518394470215,284.8101501464844,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0932006835937,284.8125,1.0,0.2786417603492737,1.0,1.0,0.0,1.0,-1.5104295015335083,1.5104275941848757,1.875287580332952e-06,1.1576093435287476,0.7620916366577148,0.7620916366577148,0.0,31.73758888244629,25.0,10929.501953125,-0.0,278.0865783691406,1.0,283.1499938964844,284.3535461425781,289.4703674316406,290.2653503417969,293.1499938964844,293.1499938964844,283.1499938964844,19895.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666827619075775,1.0,0.0,0.0,2.1640870571136475,2.16409683227539,3.124948477761791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.338623046875,0.0,351.6634826660156,1895.4371337890625,0.0,414.5743713378906,0.5511396527290344,1.0,0.0,3.0,1.0,0.0
12295620,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9052786231040956,0.1876465380191803,0.1691521406173706,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8691496253013611,0.1663229167461395,0.1581087261438369,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9949569702148438,0.2606012225151062,0.1731828898191452,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8117468357086182,0.1340782940387725,0.1276589184999466,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8176397681236267,0.1369619667530059,0.6194005012512207,284.8415832519531,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.84423828125,1.0,0.2758022248744964,1.0,1.0,0.0,1.0,-1.49724543094635,1.4972436428070068,1.844923986027425e-06,1.1470627784729004,0.746584415435791,0.746584415435791,0.0,30.83146476745605,25.0,10897.3466796875,-0.0,269.9627685546875,1.0,283.1499938964844,284.3921203613281,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644889235496521,1.0,0.0,0.0,2.0899405479431152,2.0899498462677,2.914481171956141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.5048828125,0.0,322.48907470703125,1895.4371337890625,0.0,409.1297607421875,0.5352052450180054,1.0,0.0,3.0,1.0,0.0
12295680,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9052786231040956,0.1876465380191803,0.1691521406173706,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8691496253013611,0.1663229167461395,0.1581087261438369,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9949569702148438,0.2606012225151062,0.1731828898191452,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8117468357086182,0.1340782940387725,0.1276589184999466,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8176397681236267,0.1369619667530059,0.6194005012512207,284.8415832519531,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1037292480469,284.84423828125,1.0,0.2758022248744964,1.0,1.0,0.0,1.0,-1.49724543094635,1.4972436428070068,1.844923986027425e-06,1.1470627784729004,0.746584415435791,0.746584415435791,0.0,30.83146476745605,25.0,10897.3466796875,-0.0,269.9627685546875,1.0,283.1499938964844,284.3921203613281,289.5101318359375,290.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,19896.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644889235496521,1.0,0.0,0.0,2.0899405479431152,2.0899498462677,2.914481171956141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.5048828125,0.0,322.48907470703125,1895.4371337890625,0.0,409.1297607421875,0.5352052450180054,1.0,0.0,3.0,1.0,0.0
12295740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9118640422821044,0.1879795342683792,0.1694047302007675,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8740857839584351,0.1661071479320526,0.1578662395477295,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.993485391139984,0.2624400854110718,0.1690385490655899,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8158467411994934,0.1337573528289795,0.1273160874843597,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8202261328697205,0.1358632147312164,0.614267885684967,284.8761291503906,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158142089844,284.8790588378906,1.0,0.273336261510849,1.0,1.0,0.0,1.0,-1.4857021570205688,1.4857003688812256,1.8185991166319584e-06,1.1378254890441897,0.7315475940704346,0.7315475940704346,0.0,30.06556510925293,25.0,10871.205078125,-0.0,263.0268249511719,1.0,283.1499938964844,284.4342346191406,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624621272087097,1.0,0.0,0.0,2.0159714221954346,2.0159804821014404,2.711828130941285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.988525390625,0.0,295.0899353027344,1895.4371337890625,0.0,404.1632690429688,0.5193893909454346,1.0,0.0,3.0,1.0,0.0
12295800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9118640422821044,0.1879795342683792,0.1694047302007675,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8740857839584351,0.1661071479320526,0.1578662395477295,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.993485391139984,0.2624400854110718,0.1690385490655899,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8158467411994934,0.1337573528289795,0.1273160874843597,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8202261328697205,0.1358632147312164,0.614267885684967,284.8761291503906,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1158142089844,284.8790588378906,1.0,0.273336261510849,1.0,1.0,0.0,1.0,-1.4857021570205688,1.4857003688812256,1.8185991166319584e-06,1.1378254890441897,0.7315475940704346,0.7315475940704346,0.0,30.06556510925293,25.0,10871.205078125,-0.0,263.0268249511719,1.0,283.1499938964844,284.4342346191406,289.55145263671875,290.341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19879.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624621272087097,1.0,0.0,0.0,2.0159714221954346,2.0159804821014404,2.711828130941285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.988525390625,0.0,295.0899353027344,1895.4371337890625,0.0,404.1632690429688,0.5193893909454346,1.0,0.0,3.0,1.0,0.0
12295860,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9181683659553528,0.1884255558252334,0.1697614938020706,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8785209059715271,0.1659636050462722,0.1576948910951614,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9920262098312378,0.264536589384079,0.1654044836759567,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8194392323493958,0.1335108876228332,0.1270467936992645,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8223578333854675,0.1348502337932586,0.6095424294471741,284.9134216308594,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.128173828125,284.91656494140625,1.0,0.2711873352527618,1.0,1.0,0.0,1.0,-1.4755650758743286,1.4755632877349854,1.7956733699975302e-06,1.1297037601470947,0.7170480489730835,0.7170480489730835,0.0,29.413692474365234,28.0,10849.5947265625,-0.0,257.0677795410156,1.0,283.1499938964844,284.4794616699219,289.5931091308594,290.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,19840.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460824579000473,1.0,0.0,0.0,1.94297993183136,1.942988395690918,2.519010706691916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.00927734375,0.0,269.6612854003906,1895.4371337890625,0.0,400.1944580078125,0.5038643479347229,1.0,0.0,3.0,1.0,0.0
12295920,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9181683659553528,0.1884255558252334,0.1697614938020706,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8785209059715271,0.1659636050462722,0.1576948910951614,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9920262098312378,0.264536589384079,0.1654044836759567,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8194392323493958,0.1335108876228332,0.1270467936992645,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8223578333854675,0.1348502337932586,0.6095424294471741,284.9134216308594,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.128173828125,284.91656494140625,1.0,0.2711873352527618,1.0,1.0,0.0,1.0,-1.4755650758743286,1.4755632877349854,1.7956733699975302e-06,1.1297037601470947,0.7170480489730835,0.7170480489730835,0.0,29.413692474365234,28.0,10849.5947265625,-0.0,257.0677795410156,1.0,283.1499938964844,284.4794616699219,289.5931091308594,290.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,19840.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460824579000473,1.0,0.0,0.0,1.94297993183136,1.942988395690918,2.519010706691916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.00927734375,0.0,269.6612854003906,1895.4371337890625,0.0,400.1944580078125,0.5038643479347229,1.0,0.0,3.0,1.0,0.0
12295980,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9191043972969056,0.1889902949333191,0.1702403724193573,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8783157467842102,0.1658977270126342,0.1576136648654937,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9920427203178406,0.2663679718971252,0.1654435396194458,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.81903475522995,0.1333433389663696,0.126869186758995,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8205094337463379,0.1339177787303924,0.605273425579071,284.9553527832031,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.138916015625,284.9591064453125,1.0,0.2705640196800232,1.0,1.0,0.0,1.0,-1.4707468748092651,1.470745086669922,1.7847797835202073e-06,1.1257822513580322,0.7031893730163574,0.7031893730163574,0.0,29.329275131225582,31.0,10854.5908203125,-0.0,254.82647705078125,1.0,283.1499938964844,284.52978515625,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596453905105591,1.0,0.0,0.0,1.8718291521072388,1.871837258338928,2.3378993319056465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.2412109375,0.0,246.3507537841797,1895.4371337890625,0.0,397.3604431152344,0.4888108074665069,1.0,0.0,3.0,1.0,0.0
12296040,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9191043972969056,0.1889902949333191,0.1702403724193573,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8783157467842102,0.1658977270126342,0.1576136648654937,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9920427203178406,0.2663679718971252,0.1654435396194458,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.81903475522995,0.1333433389663696,0.126869186758995,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8205094337463379,0.1339177787303924,0.605273425579071,284.9553527832031,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.138916015625,284.9591064453125,1.0,0.2705640196800232,1.0,1.0,0.0,1.0,-1.4707468748092651,1.470745086669922,1.7847797835202073e-06,1.1257822513580322,0.7031893730163574,0.7031893730163574,0.0,29.329275131225582,31.0,10854.5908203125,-0.0,254.82647705078125,1.0,283.1499938964844,284.52978515625,289.634521484375,290.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19780.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596453905105591,1.0,0.0,0.0,1.8718291521072388,1.871837258338928,2.3378993319056465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.2412109375,0.0,246.3507537841797,1895.4371337890625,0.0,397.3604431152344,0.4888108074665069,1.0,0.0,3.0,1.0,0.0
12296100,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.917618691921234,0.1893183290958404,0.1705268770456314,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8765527606010437,0.1658942252397537,0.1576075702905655,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9925968647003174,0.2669140696525574,0.1667791008949279,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8174070119857788,0.1332888454198837,0.1268149763345718,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8181487321853638,0.1334746778011322,0.6032864451408386,284.9787292480469,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1425476074219,284.9828186035156,1.0,0.2707333266735077,1.0,1.0,0.0,1.0,-1.4702357053756714,1.4702340364456177,1.783602101568249e-06,1.1253423690795898,0.6967270970344543,0.6967270970344543,0.0,29.488588333129883,31.0,10867.15625,-0.0,255.0105438232422,1.0,283.1499938964844,284.5573425292969,289.6554260253906,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19760.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593100845813751,1.0,0.0,0.0,1.8367270231246948,1.8367350101470947,2.2510369035444453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.521240234375,0.0,235.4420623779297,1895.4371337890625,0.0,396.5581970214844,0.4814517199993133,1.0,0.0,3.0,1.0,0.0
12296160,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9150040745735168,0.1896785646677017,0.1708463579416275,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8738219141960144,0.1659113466739654,0.1576251983642578,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9934305548667908,0.267146497964859,0.1688948422670364,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8149234652519226,0.133254662156105,0.1267842501401901,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8149095773696899,0.1330430656671524,0.6013777256011963,285.00341796875,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.14483642578125,285.0075988769531,1.0,0.2712042927742004,1.0,1.0,0.0,1.0,-1.470851182937622,1.4708493947982788,1.7849479263531975e-06,1.125801920890808,0.6901230812072754,0.6901230812072754,0.0,29.771787643432617,25.0,10887.705078125,-0.0,255.978271484375,1.0,283.1499938964844,284.58575439453125,289.6765441894531,290.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,19696.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592117369174957,1.0,0.0,0.0,1.8036037683486936,1.8036115169525144,2.1705793074033866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.165283203125,0.0,225.306640625,1895.4371337890625,0.0,396.32318115234375,0.4744451940059662,1.0,0.0,3.0,1.0,0.0
12296220,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9217866659164428,0.1904642879962921,0.1715139597654342,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8784312605857849,0.1659822165966034,0.1576625257730484,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.992035150527954,0.2679279148578644,0.1654259264469146,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8187607526779175,0.1332230567932129,0.1267244964838028,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8171844482421875,0.1321963220834732,0.5974656939506531,285.0492858886719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.0526123046875,1.0,0.2691128849983215,1.0,1.0,0.0,1.0,-1.4627712965011597,1.4627695083618164,1.7669574390311027e-06,1.11940336227417,0.6777691841125488,0.6777691841125488,0.0,29.18249893188477,28.0,10875.865234375,-0.0,251.1256256103516,1.0,283.1499938964844,284.6388854980469,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595154821872711,1.0,0.0,0.0,1.7387831211090088,1.7387906312942505,2.017363840423059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.08642578125,0.0,206.48291015625,1895.4371337890625,0.0,397.0494079589844,0.4608766436576843,1.0,0.0,3.0,1.0,0.0
12296280,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9217866659164428,0.1904642879962921,0.1715139597654342,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8784312605857849,0.1659822165966034,0.1576625257730484,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.992035150527954,0.2679279148578644,0.1654259264469146,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8187607526779175,0.1332230567932129,0.1267244964838028,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8171844482421875,0.1321963220834732,0.5974656939506531,285.0492858886719,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.14996337890625,285.0526123046875,1.0,0.2691128849983215,1.0,1.0,0.0,1.0,-1.4627712965011597,1.4627695083618164,1.7669574390311027e-06,1.11940336227417,0.6777691841125488,0.6777691841125488,0.0,29.18249893188477,28.0,10875.865234375,-0.0,251.1256256103516,1.0,283.1499938964844,284.6388854980469,289.71746826171875,290.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19598.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595154821872711,1.0,0.0,0.0,1.7387831211090088,1.7387906312942505,2.017363840423059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.08642578125,0.0,206.48291015625,1895.4371337890625,0.0,397.0494079589844,0.4608766436576843,1.0,0.0,3.0,1.0,0.0
12296340,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9241810441017152,0.1913500130176544,0.1722812205553054,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8792971968650818,0.1661175340414047,0.1577710211277008,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9918208718299866,0.2695973217487335,0.16492360830307,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8193572163581848,0.1332581490278244,0.1267378479242324,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8161939978599548,0.1314171552658081,0.5938695669174194,285.0937805175781,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1587219238281,285.0978698730469,1.0,0.2686339914798736,1.0,1.0,0.0,1.0,-1.4589133262634275,1.4589115381240845,1.7582691498319036e-06,1.1162110567092896,0.6661284565925598,0.6661284565925598,0.0,29.04738998413086,31.0,10878.2353515625,-0.0,249.1904144287109,1.0,283.1499938964844,284.6923522949219,289.75347900390625,290.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,19493.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596740007400512,1.0,0.0,0.0,1.677646279335022,1.6776535511016846,1.8779941513003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.451904296875,0.0,189.75587463378903,1895.4371337890625,0.0,397.4289245605469,0.4481675624847412,1.0,0.0,3.0,1.0,0.0
12296400,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9241810441017152,0.1913500130176544,0.1722812205553054,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.8792971968650818,0.1661175340414047,0.1577710211277008,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9918208718299866,0.2695973217487335,0.16492360830307,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8193572163581848,0.1332581490278244,0.1267378479242324,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8161939978599548,0.1314171552658081,0.5938695669174194,285.0937805175781,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1587219238281,285.0978698730469,1.0,0.2686339914798736,1.0,1.0,0.0,1.0,-1.4589133262634275,1.4589115381240845,1.7582691498319036e-06,1.1162110567092896,0.6661284565925598,0.6661284565925598,0.0,29.04738998413086,31.0,10878.2353515625,-0.0,249.1904144287109,1.0,283.1499938964844,284.6923522949219,289.75347900390625,290.5448608398437,293.1499938964844,293.1499938964844,283.1499938964844,19493.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596740007400512,1.0,0.0,0.0,1.677646279335022,1.6776535511016846,1.8779941513003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.451904296875,0.0,189.75587463378903,1895.4371337890625,0.0,397.4289245605469,0.4481675624847412,1.0,0.0,3.0,1.0,0.0
12296460,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.92116516828537,0.1923773735761642,0.1731792539358139,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8756086230278015,0.1663241535425186,0.1579640209674835,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9930893778800964,0.2705611884593963,0.1680126339197158,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8160396814346313,0.1333623528480529,0.1268350780010223,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.81121426820755,0.1306997686624527,0.590663492679596,285.1446228027344,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490478515625,1.0,0.2694016098976135,1.0,1.0,0.0,1.0,-1.4601963758468628,1.460194706916809,1.7610392433198283e-06,1.1171588897705078,0.6553928852081299,0.6553928852081299,0.0,29.461715698242188,34.0,10913.03515625,-0.0,250.75173950195312,1.0,283.1499938964844,284.7509460449219,289.7890930175781,290.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19375.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597160220146179,1.0,0.0,0.0,1.6209288835525513,1.6209357976913452,1.753159040163155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.628662109375,0.0,175.06520080566406,1895.4371337890625,0.0,397.5296325683594,0.4364342093467712,1.0,0.0,3.0,1.0,0.0
12296520,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.92116516828537,0.1923773735761642,0.1731792539358139,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.8756086230278015,0.1663241535425186,0.1579640209674835,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.9930893778800964,0.2705611884593963,0.1680126339197158,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.8160396814346313,0.1333623528480529,0.1268350780010223,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.81121426820755,0.1306997686624527,0.590663492679596,285.1446228027344,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1644897460937,285.1490478515625,1.0,0.2694016098976135,1.0,1.0,0.0,1.0,-1.4601963758468628,1.460194706916809,1.7610392433198283e-06,1.1171588897705078,0.6553928852081299,0.6553928852081299,0.0,29.461715698242188,34.0,10913.03515625,-0.0,250.75173950195312,1.0,283.1499938964844,284.7509460449219,289.7890930175781,290.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,19375.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597160220146179,1.0,0.0,0.0,1.6209288835525513,1.6209357976913452,1.753159040163155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.628662109375,0.0,175.06520080566406,1895.4371337890625,0.0,397.5296325683594,0.4364342093467712,1.0,0.0,3.0,1.0,0.0
12296580,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9144688844680786,0.1936167925596237,0.1742683202028274,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8687025904655457,0.166605457663536,0.1582415550947189,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9951314330101012,0.2704605460166931,0.1737165749073028,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8097658753395081,0.1335339993238449,0.1270111501216888,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8030056357383728,0.1300206780433654,0.5877222418785095,285.1991271972656,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.2038269042969,1.0,0.2712176442146301,1.0,1.0,0.0,1.0,-1.4653632640838623,1.4653615951538086,1.7724590861689649e-06,1.1212060451507568,0.6456207036972046,0.6456207036972046,0.0,30.31146240234375,25.0,10971.35546875,-0.0,255.0223388671875,1.0,283.1499938964844,284.8123474121094,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602054953575134,1.0,0.0,0.0,1.5691052675247192,1.569111943244934,1.642848559413324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.94873046875,0.0,162.31533813476562,1895.4371337890625,0.0,398.70404052734375,0.4257609844207763,1.0,0.0,3.0,1.0,0.0
12296640,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.9144688844680786,0.1936167925596237,0.1742683202028274,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8687025904655457,0.166605457663536,0.1582415550947189,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9951314330101012,0.2704605460166931,0.1737165749073028,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8097658753395081,0.1335339993238449,0.1270111501216888,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8030056357383728,0.1300206780433654,0.5877222418785095,285.1991271972656,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16656494140625,285.2038269042969,1.0,0.2712176442146301,1.0,1.0,0.0,1.0,-1.4653632640838623,1.4653615951538086,1.7724590861689649e-06,1.1212060451507568,0.6456207036972046,0.6456207036972046,0.0,30.31146240234375,25.0,10971.35546875,-0.0,255.0223388671875,1.0,283.1499938964844,284.8123474121094,289.82635498046875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,19247.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602054953575134,1.0,0.0,0.0,1.5691052675247192,1.569111943244934,1.642848559413324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.94873046875,0.0,162.31533813476562,1895.4371337890625,0.0,398.70404052734375,0.4257609844207763,1.0,0.0,3.0,1.0,0.0
12296700,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.9169596433639526,0.1942987591028213,0.1748605817556381,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248840332031,0.8700547218322754,0.1667656302452087,0.1583839356899261,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.99485445022583,0.2702870070934295,0.17287577688694,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.8109464645385742,0.1336365640163421,0.1270999014377594,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.803318202495575,0.1296846717596054,0.5861952304840088,285.2254333496094,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1671447753906,285.22930908203125,1.0,0.2705081701278686,1.0,1.0,0.0,1.0,-1.4635173082351685,1.4635155200958252,1.7684056956568384e-06,1.1197915077209473,0.6412302851676941,0.6412302851676941,0.0,30.16483688354492,25.0,10979.275390625,-0.0,253.88299560546875,1.0,283.1499938964844,284.8413391113281,289.84527587890625,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,19197.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46073117852211,1.0,0.0,0.0,1.5446221828460691,1.5446287393569946,1.5919812312858994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.775634765625,0.0,156.56455993652344,1895.4371337890625,0.0,399.9692077636719,0.4207774996757507,1.0,0.0,3.0,1.0,0.0
12296760,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9242835640907288,0.1950035393238067,0.1754637658596038,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.8753430247306824,0.1669347733259201,0.1585194617509842,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9934744834899902,0.2707631289958954,0.1690105944871902,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.8156025409698486,0.1337478458881378,0.1271808445453643,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.8072718977928162,0.1293565183877945,0.5846077799797058,285.2461853027344,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1700744628906,285.249267578125,1.0,0.2688838541507721,1.0,1.0,0.0,1.0,-1.4579591751098633,1.4579575061798096,1.7560632841195911e-06,1.1153613328933716,0.6366982460021973,0.6366982460021973,0.0,29.550750732421875,28.0,10964.4365234375,-0.0,250.04367065429688,1.0,283.1499938964844,284.8651428222656,289.863037109375,290.66278076171875,293.1499938964844,293.1499938964844,283.1499938964844,19122.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613044261932373,1.0,0.0,0.0,1.522258758544922,1.5222651958465576,1.54621673686961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.76318359375,0.0,151.34886169433594,1895.4371337890625,0.0,401.3533935546875,0.4161667227745056,1.0,0.0,3.0,1.0,0.0
12296820,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9298484325408936,0.1964793801307678,0.1767569035291671,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.87836754322052,0.1673135310411453,0.1588543504476547,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.992760181427002,0.2726491093635559,0.1671834737062454,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181493282318115,0.1340116262435913,0.1274071782827377,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8081504106521606,0.1287610083818435,0.5817974805831909,285.2874755859375,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.2912902832031,1.0,0.2683109939098358,1.0,1.0,0.0,1.0,-1.4546107053756714,1.454608917236328,1.7484982208770816e-06,1.112538456916809,0.6285091638565063,0.6285091638565063,0.0,29.251192092895508,31.0,10969.3916015625,-0.0,247.9196319580078,1.0,283.1499938964844,284.9140319824219,289.89410400390625,290.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,19007.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461956650018692,1.0,0.0,0.0,1.4797205924987793,1.479726791381836,1.4610088783229005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.540771484375,0.0,141.8593292236328,1895.4371337890625,0.0,402.93402099609375,0.4075258374214172,1.0,0.0,3.0,1.0,0.0
12296880,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9298484325408936,0.1964793801307678,0.1767569035291671,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.87836754322052,0.1673135310411453,0.1588543504476547,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.992760181427002,0.2726491093635559,0.1671834737062454,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8181493282318115,0.1340116262435913,0.1274071782827377,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8081504106521606,0.1287610083818435,0.5817974805831909,285.2874755859375,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.17950439453125,285.2912902832031,1.0,0.2683109939098358,1.0,1.0,0.0,1.0,-1.4546107053756714,1.454608917236328,1.7484982208770816e-06,1.112538456916809,0.6285091638565063,0.6285091638565063,0.0,29.251192092895508,31.0,10969.3916015625,-0.0,247.9196319580078,1.0,283.1499938964844,284.9140319824219,289.89410400390625,290.6946716308594,293.1499938964844,293.1499938964844,283.1499938964844,19007.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461956650018692,1.0,0.0,0.0,1.4797205924987793,1.479726791381836,1.4610088783229005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.540771484375,0.0,141.8593292236328,1895.4371337890625,0.0,402.93402099609375,0.4075258374214172,1.0,0.0,3.0,1.0,0.0
12296940,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.9294755458831788,0.1980563104152679,0.1781568378210067,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.8764784932136536,0.1677512675523758,0.1592635512351989,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.9935477375984192,0.2740535736083984,0.1692040413618087,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8164492845535278,0.1343309879302978,0.1277057975530624,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8045862317085266,0.1282302886247635,0.5794019103050232,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.338623046875,1.0,0.2690398097038269,1.0,1.0,0.0,1.0,-1.4566882848739624,1.4566864967346191,1.7529895330881118e-06,1.114093780517578,0.6212847232818604,0.6212847232818604,0.0,29.547508239746094,34.0,11011.427734375,-0.0,249.511459350586,1.0,283.1499938964844,284.96685791015625,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622533023357391,1.0,0.0,0.0,1.4419745206832886,1.4419806003570557,1.387421946219547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.144775390625,0.0,133.75746154785156,1895.4371337890625,0.0,403.6549682617188,0.3998756408691406,1.0,0.0,3.0,1.0,0.0
12297000,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.9294755458831788,0.1980563104152679,0.1781568378210067,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.8764784932136536,0.1677512675523758,0.1592635512351989,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3347473144531,0.9935477375984192,0.2740535736083984,0.1692040413618087,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8164492845535278,0.1343309879302978,0.1277057975530624,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8045862317085266,0.1282302886247635,0.5794019103050232,285.33453369140625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1868591308594,285.338623046875,1.0,0.2690398097038269,1.0,1.0,0.0,1.0,-1.4566882848739624,1.4566864967346191,1.7529895330881118e-06,1.114093780517578,0.6212847232818604,0.6212847232818604,0.0,29.547508239746094,34.0,11011.427734375,-0.0,249.511459350586,1.0,283.1499938964844,284.96685791015625,289.925048828125,290.72784423828125,293.1499938964844,293.1499938964844,283.1499938964844,18888.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622533023357391,1.0,0.0,0.0,1.4419745206832886,1.4419806003570557,1.387421946219547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.144775390625,0.0,133.75746154785156,1895.4371337890625,0.0,403.6549682617188,0.3998756408691406,1.0,0.0,3.0,1.0,0.0
