time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297060,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.924758791923523,0.1997316032648086,0.1796610951423645,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8710358142852783,0.1682479232549667,0.1597442626953125,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.9952371716499328,0.2744714319705963,0.1740444451570511,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.8115862607955933,0.1347043514251709,0.128071516752243,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7976807355880737,0.1277339309453964,0.5772669315338135,285.38397216796875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.38818359375,1.0,0.2708610296249389,1.0,1.0,0.0,1.0,-1.462755799293518,1.4627540111541748,1.7663488733887789e-06,1.118830680847168,0.6150513887405396,0.6150513887405396,0.0,30.3027572631836,25.0,11080.0087890625,-0.0,253.90969848632807,1.0,283.1499938964844,285.020751953125,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18769.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629652202129364,1.0,0.0,0.0,1.4091236591339111,1.409129619598389,1.3249260177872202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.0380859375,0.0,126.9368133544922,1895.4371337890625,0.0,405.3904418945313,0.3932212293148041,1.0,0.0,3.0,1.0,0.0
12297120,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.924758791923523,0.1997316032648086,0.1796610951423645,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8710358142852783,0.1682479232549667,0.1597442626953125,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.9952371716499328,0.2744714319705963,0.1740444451570511,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.8115862607955933,0.1347043514251709,0.128071516752243,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7976807355880737,0.1277339309453964,0.5772669315338135,285.38397216796875,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1905517578125,285.38818359375,1.0,0.2708610296249389,1.0,1.0,0.0,1.0,-1.462755799293518,1.4627540111541748,1.7663488733887789e-06,1.118830680847168,0.6150513887405396,0.6150513887405396,0.0,30.3027572631836,25.0,11080.0087890625,-0.0,253.90969848632807,1.0,283.1499938964844,285.020751953125,289.9584655761719,290.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,18769.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629652202129364,1.0,0.0,0.0,1.4091236591339111,1.409129619598389,1.3249260177872202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.0380859375,0.0,126.9368133544922,1895.4371337890625,0.0,405.3904418945313,0.3932212293148041,1.0,0.0,3.0,1.0,0.0
12297180,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.936269223690033,0.2014684081077575,0.1811819821596145,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.878817081451416,0.1687750071287155,0.1602102369070053,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9933819770812988,0.2752555310726166,0.1687681823968887,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8183848261833191,0.1351048946380615,0.1284184604883194,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.8029800057411194,0.1272403299808502,0.5749199390411377,285.42401123046875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.42633056640625,1.0,0.2685969769954681,1.0,1.0,0.0,1.0,-1.4564155340194702,1.456413745880127,1.7523077531222953e-06,1.1137996912002563,0.6096521615982056,0.6096521615982056,0.0,29.484071731567383,28.0,11087.5341796875,-0.0,249.24024963378903,1.0,283.1499938964844,285.0639038085937,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644010066986084,1.0,0.0,0.0,1.3808956146240234,1.3809014558792114,1.272374987593139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.36865234375,0.0,121.25634002685548,1895.4371337890625,0.0,408.9130859375,0.387513130903244,1.0,0.0,3.0,1.0,0.0
12297240,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.936269223690033,0.2014684081077575,0.1811819821596145,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236755371094,0.878817081451416,0.1687750071287155,0.1602102369070053,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.9933819770812988,0.2752555310726166,0.1687681823968887,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8183848261833191,0.1351048946380615,0.1284184604883194,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.8029800057411194,0.1272403299808502,0.5749199390411377,285.42401123046875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1949157714844,285.42633056640625,1.0,0.2685969769954681,1.0,1.0,0.0,1.0,-1.4564155340194702,1.456413745880127,1.7523077531222953e-06,1.1137996912002563,0.6096521615982056,0.6096521615982056,0.0,29.484071731567383,28.0,11087.5341796875,-0.0,249.24024963378903,1.0,283.1499938964844,285.0639038085937,289.99200439453125,290.8030090332031,293.1499938964844,293.1499938964844,283.1499938964844,18660.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644010066986084,1.0,0.0,0.0,1.3808956146240234,1.3809014558792114,1.272374987593139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.36865234375,0.0,121.25634002685548,1895.4371337890625,0.0,408.9130859375,0.387513130903244,1.0,0.0,3.0,1.0,0.0
12297300,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9407844543457032,0.2023535221815109,0.1819605380296707,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.8817440867424011,0.1690492779016494,0.1604553014039993,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9926459789276124,0.2764314711093902,0.1669004559516906,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.8208770155906677,0.1353168785572052,0.1286043673753738,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.804714024066925,0.1270114928483963,0.5738077759742737,285.438720703125,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1996765136719,285.4415588378906,1.0,0.2681653797626495,1.0,1.0,0.0,1.0,-1.4542866945266724,1.454284906387329,1.7474793594374205e-06,1.1119822263717651,0.6073001027107239,0.6073001027107239,0.0,29.20251846313477,28.0,11089.4541015625,-0.0,247.66549682617188,1.0,283.1499938964844,285.0814514160156,290.00653076171875,290.8182983398437,293.1499938964844,293.1499938964844,283.1499938964844,18624.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650665819644928,1.0,0.0,0.0,1.367782473564148,1.367788314819336,1.248324537073131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.577392578125,0.0,118.72307586669922,1895.4371337890625,0.0,410.556396484375,0.3849173784255981,1.0,0.0,3.0,1.0,0.0
12297360,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560241699219,0.9430997967720032,0.2032561153173446,0.1827594637870788,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8828603029251099,0.1693332940340042,0.1607166528701782,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.9924530982971193,0.2775898575782776,0.1664280444383621,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.8218156099319458,0.1355384439229965,0.1288069784641266,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8048068284988403,0.1267987489700317,0.5728075504302979,285.45611572265625,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.20428466796875,285.4591064453125,1.0,0.268093079328537,1.0,1.0,0.0,1.0,-1.4540330171585083,1.4540313482284546,1.7468480564275524e-06,1.1117100715637207,0.6049617528915405,0.6049617528915405,0.0,29.13620948791504,31.0,11107.5869140625,-0.0,247.39732360839844,1.0,283.1499938964844,285.10064697265625,290.0200500488281,290.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18565.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655767381191253,1.0,0.0,0.0,1.3565071821212769,1.3565129041671753,1.2278282213173952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.968994140625,0.0,116.49739837646484,1895.4371337890625,0.0,411.8204956054688,0.3826110661029815,1.0,0.0,3.0,1.0,0.0
12297420,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.9437968134880066,0.2051222920417785,0.18442103266716,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.8817799091339111,0.1699340045452118,0.161281406879425,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9930991530418396,0.2794120013713836,0.1680377721786499,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8208794593811035,0.1360114067792892,0.1292523443698883,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8020028471946716,0.1264052093029022,0.5710349678993225,285.4932861328125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964904785156,1.0,0.268898069858551,1.0,1.0,0.0,1.0,-1.457042217254639,1.4570404291152954,1.753356968947628e-06,1.1139678955078125,0.6011861562728882,0.6011861562728882,0.0,29.39316177368164,34.0,11165.904296875,-0.0,249.2751617431641,1.0,283.1499938964844,285.1405334472656,290.04766845703125,290.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18469.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665177166461944,1.0,0.0,0.0,1.3362247943878174,1.3362305164337158,1.1913860475942785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.85693359375,0.0,112.59651184082033,1895.4371337890625,0.0,414.1622924804688,0.3785063326358795,1.0,0.0,3.0,1.0,0.0
12297480,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.9437968134880066,0.2051222920417785,0.18442103266716,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.8817799091339111,0.1699340045452118,0.161281406879425,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.9930991530418396,0.2794120013713836,0.1680377721786499,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8208794593811035,0.1360114067792892,0.1292523443698883,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8020028471946716,0.1264052093029022,0.5710349678993225,285.4932861328125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.21148681640625,285.4964904785156,1.0,0.268898069858551,1.0,1.0,0.0,1.0,-1.457042217254639,1.4570404291152954,1.753356968947628e-06,1.1139678955078125,0.6011861562728882,0.6011861562728882,0.0,29.39316177368164,34.0,11165.904296875,-0.0,249.2751617431641,1.0,283.1499938964844,285.1405334472656,290.04766845703125,290.8642272949219,293.1499938964844,293.1499938964844,283.1499938964844,18469.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665177166461944,1.0,0.0,0.0,1.3362247943878174,1.3362305164337158,1.1913860475942785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.85693359375,0.0,112.59651184082033,1895.4371337890625,0.0,414.1622924804688,0.3785063326358795,1.0,0.0,3.0,1.0,0.0
12297540,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9399520754814148,0.2070682346820831,0.1861701905727386,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8769006133079529,0.1705788671970367,0.1619037687778473,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.994760274887085,0.2802230417728424,0.1725954264402389,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.8166736960411072,0.1365235894918441,0.129750981926918,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7957168221473694,0.1260304450988769,0.5694546103477478,285.5321350097656,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.535400390625,1.0,0.2708100974559784,1.0,1.0,0.0,1.0,-1.4640597105026243,1.4640579223632812,1.768787228684232e-06,1.1194181442260742,0.5983434319496155,0.5983434319496155,0.0,30.11840438842773,37.0,11252.3291015625,-0.0,253.9955902099609,1.0,283.1499938964844,285.1805419921875,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679262042045593,1.0,0.0,0.0,1.3201090097427368,1.3201144933700562,1.1628213059111658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.538818359375,0.0,109.51226043701172,1895.4371337890625,0.0,417.6924743652344,0.3752000033855438,1.0,0.0,3.0,1.0,0.0
12297600,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9399520754814148,0.2070682346820831,0.1861701905727386,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8769006133079529,0.1705788671970367,0.1619037687778473,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.994760274887085,0.2802230417728424,0.1725954264402389,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.8166736960411072,0.1365235894918441,0.129750981926918,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7957168221473694,0.1260304450988769,0.5694546103477478,285.5321350097656,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2149658203125,285.535400390625,1.0,0.2708100974559784,1.0,1.0,0.0,1.0,-1.4640597105026243,1.4640579223632812,1.768787228684232e-06,1.1194181442260742,0.5983434319496155,0.5983434319496155,0.0,30.11840438842773,37.0,11252.3291015625,-0.0,253.9955902099609,1.0,283.1499938964844,285.1805419921875,290.07733154296875,290.8994445800781,293.1499938964844,293.1499938964844,283.1499938964844,18374.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679262042045593,1.0,0.0,0.0,1.3201090097427368,1.3201144933700562,1.1628213059111658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.538818359375,0.0,109.51226043701172,1895.4371337890625,0.0,417.6924743652344,0.3752000033855438,1.0,0.0,3.0,1.0,0.0
12297660,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9338399171829224,0.209409475326538,0.1881716102361679,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8703315258026123,0.1716058999300003,0.1627709567546844,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.9966261386871338,0.2802738547325134,0.1787767857313156,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8109344840049744,0.137415200471878,0.1304908543825149,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879353761672974,0.1260022819042205,0.5688751339912415,285.5718078613281,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181701660156,285.5751953125,1.0,0.273661732673645,1.0,1.0,0.0,1.0,-1.475115180015564,1.4751133918762207,1.7933433582584255e-06,1.12807035446167,0.5964652895927429,0.5964652895927429,0.0,31.18008804321289,25.0,11366.9638671875,-0.0,261.314208984375,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470264583826065,1.0,0.0,0.0,1.308182716369629,1.3081881999969482,1.141905698887058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.211669921875,0.0,107.20413970947266,1895.4371337890625,0.0,423.6203002929688,0.3726882934570312,1.0,0.0,3.0,1.0,0.0
12297720,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.9338399171829224,0.209409475326538,0.1881716102361679,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8703315258026123,0.1716058999300003,0.1627709567546844,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.9966261386871338,0.2802738547325134,0.1787767857313156,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8109344840049744,0.137415200471878,0.1304908543825149,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7879353761672974,0.1260022819042205,0.5688751339912415,285.5718078613281,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2181701660156,285.5751953125,1.0,0.273661732673645,1.0,1.0,0.0,1.0,-1.475115180015564,1.4751133918762207,1.7933433582584255e-06,1.12807035446167,0.5964652895927429,0.5964652895927429,0.0,31.18008804321289,25.0,11366.9638671875,-0.0,261.314208984375,1.0,283.1499938964844,285.2199401855469,290.1083068847656,290.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18279.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470264583826065,1.0,0.0,0.0,1.308182716369629,1.3081881999969482,1.141905698887058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.211669921875,0.0,107.20413970947266,1895.4371337890625,0.0,423.6203002929688,0.3726882934570312,1.0,0.0,3.0,1.0,0.0
12297780,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9523916840553284,0.2122154384851455,0.1905565708875656,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8844367265701294,0.1731409430503845,0.164069652557373,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.993816077709198,0.2818988859653473,0.1699224263429641,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.8234915733337402,0.1388219743967056,0.1316665410995483,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.7993600368499756,0.1264851093292236,0.5702905654907227,285.59979248046875,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.60089111328125,1.0,0.2711604535579681,1.0,1.0,0.0,1.0,-1.472021222114563,1.4720194339752195,1.786402776815521e-06,1.125604271888733,0.5953618884086609,0.5953618884086609,0.0,29.90185546875,43.0,11414.49609375,-0.0,256.7974853515625,1.0,283.1499938964844,285.2463073730469,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734714031219482,1.0,0.0,0.0,1.3001188039779663,1.3001242876052856,1.1278712008788717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.955078125,0.0,105.60289764404295,1895.4371337890625,0.0,431.8880920410156,0.3709213733673095,1.0,0.0,3.0,1.0,0.0
12297840,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9523916840553284,0.2122154384851455,0.1905565708875656,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.8844367265701294,0.1731409430503845,0.164069652557373,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.993816077709198,0.2818988859653473,0.1699224263429641,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.8234915733337402,0.1388219743967056,0.1316665410995483,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.599365234375,0.7993600368499756,0.1264851093292236,0.5702905654907227,285.59979248046875,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.228759765625,285.60089111328125,1.0,0.2711604535579681,1.0,1.0,0.0,1.0,-1.472021222114563,1.4720194339752195,1.786402776815521e-06,1.125604271888733,0.5953618884086609,0.5953618884086609,0.0,29.90185546875,43.0,11414.49609375,-0.0,256.7974853515625,1.0,283.1499938964844,285.2463073730469,290.1381530761719,290.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,18193.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734714031219482,1.0,0.0,0.0,1.3001188039779663,1.3001242876052856,1.1278712008788717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.955078125,0.0,105.60289764404295,1895.4371337890625,0.0,431.8880920410156,0.3709213733673095,1.0,0.0,3.0,1.0,0.0
12297900,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.9524774551391602,0.2137322872877121,0.1918882131576538,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.8839126229286194,0.1740476489067077,0.1648890525102615,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.9943624138832092,0.2837677597999573,0.1714394837617874,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8232505917549133,0.1396701484918594,0.1324294358491897,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7982898950576782,0.1268933713436126,0.5718961954116821,285.6103210449219,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2378845214844,285.6135559082031,1.0,0.2731735110282898,1.0,1.0,0.0,1.0,-1.4792594909667969,1.4792577028274536,1.8023771417574608e-06,1.1310935020446775,0.5951327681541443,0.5951327681541443,0.0,30.22822952270508,43.0,11473.6396484375,-0.0,260.6864624023437,1.0,283.1499938964844,285.25787353515625,290.1504211425781,290.9911804199219,293.1499938964844,293.1499938964844,283.1499938964844,18165.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749870598316192,1.0,0.0,0.0,1.2969017028808594,1.2969071865081787,1.1222963536283714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.847900390625,0.0,104.98411560058594,1895.4371337890625,0.0,435.8523559570313,0.3702369332313537,1.0,0.0,3.0,1.0,0.0
12297960,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332702636719,0.943850874900818,0.2153308540582656,0.1933207660913467,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.8760464191436768,0.1750395596027374,0.1658249050378799,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.9965779781341552,0.2847658693790436,0.1785960644483566,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8167413473129272,0.1406038403511047,0.1333110034465789,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7906425595283508,0.1273935884237289,0.5741252303123474,285.6333312988281,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2447204589844,285.63787841796875,1.0,0.2769844532012939,1.0,1.0,0.0,1.0,-1.494423747062683,1.4944218397140503,1.8366074527875755e-06,1.1430354118347168,0.5951452255249023,0.5951452255249023,0.0,31.497562408447266,61.0,11589.943359375,-0.0,270.4335021972656,1.0,283.1499938964844,285.2794189453125,290.1626892089844,291.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18111.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764516353607178,1.0,0.0,0.0,1.2954858541488647,1.295491337776184,1.1198473259810272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.134033203125,0.0,104.6029815673828,1895.4371337890625,0.0,439.71820068359375,0.369813859462738,1.0,0.0,3.0,1.0,0.0
12298020,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064902067184448,0.2187528610229492,0.1964865177869796,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452308177947998,0.1772412210702896,0.1680108159780502,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.993036925792694,0.2832672297954559,0.1988934129476547,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7879931926727295,0.1426823735237121,0.1353844702243805,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.761318564414978,0.1285609751939773,0.5799576044082642,285.69598388671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.7012634277344,1.0,0.2890239953994751,1.0,1.0,0.0,1.0,-1.5356740951538086,1.5356721878051758,1.932103486979031e-06,1.1757577657699585,0.596494197845459,0.596494197845459,0.0,36.70354080200195,64.0,11901.4423828125,-0.0,302.2690734863281,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480375736951828,1.0,0.0,0.0,1.2962061166763306,1.29621160030365,1.121092836342541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.5810546875,0.0,104.42485809326172,1895.4371337890625,0.0,450.2489929199219,0.3696134984493255,1.0,0.0,3.0,1.0,0.0
12298080,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69586181640625,0.9064902067184448,0.2187528610229492,0.1964865177869796,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952819824219,0.8452308177947998,0.1772412210702896,0.1680108159780502,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69647216796875,0.993036925792694,0.2832672297954559,0.1988934129476547,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.7879931926727295,0.1426823735237121,0.1353844702243805,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941223144531,0.761318564414978,0.1285609751939773,0.5799576044082642,285.69598388671875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25,285.7012634277344,1.0,0.2890239953994751,1.0,1.0,0.0,1.0,-1.5356740951538086,1.5356721878051758,1.932103486979031e-06,1.1757577657699585,0.596494197845459,0.596494197845459,0.0,36.70354080200195,64.0,11901.4423828125,-0.0,302.2690734863281,1.0,283.1499938964844,285.3348083496094,290.1928100585937,291.0525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17998.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480375736951828,1.0,0.0,0.0,1.2962061166763306,1.29621160030365,1.121092836342541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.5810546875,0.0,104.42485809326172,1895.4371337890625,0.0,450.2489929199219,0.3696134984493255,1.0,0.0,3.0,1.0,0.0
12298140,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690695762634277,0.2222949117422104,0.1998952776193618,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124606609344482,0.1795936673879623,0.1704675853252411,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.9479663372039796,0.2819313108921051,0.1977325677871704,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560095191001892,0.1449097096920013,0.1377235949039459,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308372259140015,0.1298189908266067,0.5867451429367065,285.7338562011719,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.7361145019531,1.0,0.2988449037075043,1.0,1.0,0.0,1.0,-1.5513198375701904,1.551317811012268,1.969113782251952e-06,1.1881415843963623,0.5987575650215149,0.5987575650215149,0.0,43.653053283691406,67.0,12082.142578125,-0.0,328.16558837890625,1.0,283.1499938964844,285.36480712890625,290.2254333496094,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861854314804077,1.0,0.0,0.0,1.3016228675842283,1.3016282320022583,1.130482303324243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.1728515625,0.0,105.06507873535156,1895.4371337890625,0.0,466.3150939941406,0.3703159093856811,1.0,0.0,3.0,1.0,0.0
12298200,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.8690695762634277,0.2222949117422104,0.1998952776193618,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.8124606609344482,0.1795936673879623,0.1704675853252411,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340393066406,0.9479663372039796,0.2819313108921051,0.1977325677871704,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7560095191001892,0.1449097096920013,0.1377235949039459,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7308372259140015,0.1298189908266067,0.5867451429367065,285.7338562011719,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2595520019531,285.7361145019531,1.0,0.2988449037075043,1.0,1.0,0.0,1.0,-1.5513198375701904,1.551317811012268,1.969113782251952e-06,1.1881415843963623,0.5987575650215149,0.5987575650215149,0.0,43.653053283691406,67.0,12082.142578125,-0.0,328.16558837890625,1.0,283.1499938964844,285.36480712890625,290.2254333496094,291.1004333496094,293.1499938964844,293.1499938964844,283.1499938964844,17896.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861854314804077,1.0,0.0,0.0,1.3016228675842283,1.3016282320022583,1.130482303324243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.1728515625,0.0,105.06507873535156,1895.4371337890625,0.0,466.3150939941406,0.3703159093856811,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8491501212120056,0.2259217798709869,0.203316792845726,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.7926285266876221,0.1820698082447052,0.1729813069105148,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9170988202095032,0.2824978828430176,0.1980358064174652,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7393001317977905,0.1472708731889724,0.1401280462741851,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136809825897217,0.1312272995710373,0.5938519239425659,285.7616577148437,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637939453125,1.0,0.3074781894683838,1.0,1.0,0.0,1.0,-1.570227026939392,1.5702250003814695,2.014322035392979e-06,1.202999234199524,0.601851224899292,0.601851224899292,0.0,49.21299743652344,55.0,12278.4482421875,-0.0,352.3153076171875,1.0,283.1499938964844,285.3856201171875,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922468662261963,1.0,0.0,0.0,1.310764193534851,1.3107696771621704,1.146416934716399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.31982421875,0.0,106.37684631347656,1895.4371337890625,0.0,483.7044982910156,0.3717667758464813,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8491501212120056,0.2259217798709869,0.203316792845726,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.7926285266876221,0.1820698082447052,0.1729813069105148,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9170988202095032,0.2824978828430176,0.1980358064174652,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.7393001317977905,0.1472708731889724,0.1401280462741851,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.7136809825897217,0.1312272995710373,0.5938519239425659,285.7616577148437,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2732849121094,285.7637939453125,1.0,0.3074781894683838,1.0,1.0,0.0,1.0,-1.570227026939392,1.5702250003814695,2.014322035392979e-06,1.202999234199524,0.601851224899292,0.601851224899292,0.0,49.21299743652344,55.0,12278.4482421875,-0.0,352.3153076171875,1.0,283.1499938964844,285.3856201171875,290.2505187988281,291.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,17807.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922468662261963,1.0,0.0,0.0,1.310764193534851,1.3107696771621704,1.146416934716399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.31982421875,0.0,106.37684631347656,1895.4371337890625,0.0,483.7044982910156,0.3717667758464813,1.0,0.0,3.0,1.0,0.0
12298380,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833251953125,0.8516108393669128,0.229197472333908,0.2062334418296814,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.794529378414154,0.184348002076149,0.1751125901937484,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.9164762496948242,0.2836136817932129,0.1987291872501373,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.7414231300354004,0.149449810385704,0.1421678215265274,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.714809000492096,0.1325934827327728,0.5998643636703491,285.7833557128906,285.5234680175781,293.5526123046875,287.24102783203125,293.5506286621094,297.2855224609375,285.78515625,1.0,0.3098219633102417,1.0,1.0,0.0,1.0,-1.5867871046066284,1.586785078048706,2.054465539913508e-06,1.2160181999206543,0.6054033041000366,0.6054033041000366,0.0,49.877567291259766,55.0,12457.3212890625,-0.0,362.5617980957031,1.0,283.1499938964844,285.40020751953125,290.2693176269531,291.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,17732.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4971750676631927,1.0,0.0,0.0,1.3218008279800415,1.3218061923980713,1.1658037379902453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.30517578125,0.0,108.06622314453124,1895.4371337890625,0.0,498.3328857421875,0.3736250102519989,1.0,0.0,3.0,1.0,0.0
12298440,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861328125,0.8533189296722412,0.2296870052814483,0.2066569179296493,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859191894531,0.7961394786834717,0.1846925467252731,0.1754217743873596,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.9181399941444396,0.2838077247142792,0.1988470703363418,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.7428684234619141,0.1497793644666671,0.1424633413553238,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.7161096334457397,0.1328057199716568,0.600737988948822,285.7861328125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.28729248046875,285.78790283203125,1.0,0.3098453879356384,1.0,1.0,0.0,1.0,-1.589212417602539,1.5892103910446167,2.060384986179997e-06,1.2179231643676758,0.6058316230773926,0.6058316230773926,0.0,49.65571594238281,43.0,12484.09375,-0.0,363.214599609375,1.0,283.1499938964844,285.4018859863281,290.27197265625,291.1738586425781,293.1499938964844,293.1499938964844,283.1499938964844,17719.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978597462177276,1.0,0.0,0.0,1.3237463235855105,1.3237518072128296,1.1692380041949948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.062255859375,0.0,108.36844635009766,1895.4371337890625,0.0,500.40081787109375,0.373955637216568,1.0,0.0,3.0,1.0,0.0
12298500,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.8624361157417297,0.2316319346427917,0.2083219289779663,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.8047273755073547,0.1860698610544204,0.1766394972801208,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.9277483224868774,0.2846131026744842,0.1993312090635299,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7505749464035034,0.1510964781045913,0.1436262726783752,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796142578125,0.7229742407798767,0.1336639672517776,0.6041899919509888,285.7967224121094,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2943420410156,285.7983703613281,1.0,0.3094278275966644,1.0,1.0,0.0,1.0,-1.5987945795059204,1.5987924337387085,2.083875642711064e-06,1.2254464626312256,0.6081932783126831,0.6081932783126831,0.0,48.29980850219727,43.0,12589.447265625,-0.0,364.5031433105469,1.0,283.1499938964844,285.4080810546875,290.28240966796875,291.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17682.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004913806915283,1.0,0.0,0.0,1.331415057182312,1.3314205408096311,1.1828246471168313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.912109375,0.0,109.5985870361328,1895.4371337890625,0.0,508.4318237304688,0.3752989172935486,1.0,0.0,3.0,1.0,0.0
12298560,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063049316406,0.8764152526855469,0.2336198091506958,0.2099946290254593,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.8171980977058411,0.1874943971633911,0.1778688281774521,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.9431098699569702,0.2854899168014526,0.1998479068279266,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.7624335289001465,0.1524581015110016,0.1447984427213668,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058166503906,0.7332685589790344,0.1345697492361068,0.6077015995979309,285.8063049316406,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3013610839844,285.8077697753906,1.0,0.3081448972225189,1.0,1.0,0.0,1.0,-1.6085219383239746,1.6085197925567627,2.107892441927106e-06,1.233081340789795,0.6106619834899902,0.6106619834899902,0.0,46.11887741088867,31.0,12698.7431640625,-0.0,363.6147766113281,1.0,283.1499938964844,285.4129333496094,290.2929382324219,291.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17633.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030415058135986,1.0,0.0,0.0,1.340425968170166,1.3404314517974854,1.198889378883905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.0263671875,0.0,111.04557037353516,1895.4371337890625,0.0,516.3402709960938,0.3768701553344726,1.0,0.0,3.0,1.0,0.0
12298620,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9233953952789308,0.237709492444992,0.2133750021457672,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555020093917847,0.1904733628034591,0.1803784668445587,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.986890196800232,0.2873968780040741,0.200946033000946,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016328811645508,0.155302807688713,0.1471862345933914,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.7676824331283569,0.1365087479352951,0.6149622797966003,285.8231201171875,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.303695797920227,1.0,1.0,0.0,1.0,-1.628495216369629,1.628493070602417,2.157745711883763e-06,1.2487508058547974,0.6163143515586853,0.6163143515586853,0.0,39.93641662597656,25.0,12924.755859375,-0.0,357.0034484863281,1.0,283.1499938964844,285.419677734375,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17547.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080730319023132,1.0,0.0,0.0,1.3606693744659424,1.3606749773025513,1.235374611496809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.6953125,0.0,114.41756439208984,1895.4371337890625,0.0,532.3165893554688,0.3804938197135925,1.0,0.0,3.0,1.0,0.0
12298680,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9233953952789308,0.237709492444992,0.2133750021457672,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8555020093917847,0.1904733628034591,0.1803784668445587,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.986890196800232,0.2873968780040741,0.200946033000946,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.8016328811645508,0.155302807688713,0.1471862345933914,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.7676824331283569,0.1365087479352951,0.6149622797966003,285.8231201171875,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3153686523437,285.8243103027344,1.0,0.303695797920227,1.0,1.0,0.0,1.0,-1.628495216369629,1.628493070602417,2.157745711883763e-06,1.2487508058547974,0.6163143515586853,0.6163143515586853,0.0,39.93641662597656,25.0,12924.755859375,-0.0,357.0034484863281,1.0,283.1499938964844,285.419677734375,290.3147888183594,291.24285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17547.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080730319023132,1.0,0.0,0.0,1.3606693744659424,1.3606749773025513,1.235374611496809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.6953125,0.0,114.41756439208984,1895.4371337890625,0.0,532.3165893554688,0.3804938197135925,1.0,0.0,3.0,1.0,0.0
12298740,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712558388710022,0.2419271618127823,0.2169505506753921,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957412242889404,0.1935803294181823,0.1831034123897552,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.9982756972312928,0.29118812084198,0.1860902607440948,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8380203247070312,0.1582595109939575,0.1497758775949478,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037669062614441,0.1385737508535385,0.6232249140739441,285.8248596191406,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988163828849792,1.0,1.0,0.0,1.0,-1.6312698125839231,1.6312676668167114,2.16476951209188e-06,1.2509621381759644,0.6225904822349548,0.6225904822349548,0.0,35.2659912109375,28.0,13065.51953125,-0.0,345.4820556640625,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131126046180725,1.0,0.0,0.0,1.3842487335205078,1.3842543363571167,1.278561683193402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.19921875,0.0,118.5046157836914,1895.4371337890625,0.0,548.8265991210938,0.3848082721233368,1.0,0.0,3.0,1.0,0.0
12298800,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9712558388710022,0.2419271618127823,0.2169505506753921,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.8957412242889404,0.1935803294181823,0.1831034123897552,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.9982756972312928,0.29118812084198,0.1860902607440948,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8380203247070312,0.1582595109939575,0.1497758775949478,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8037669062614441,0.1385737508535385,0.6232249140739441,285.8248596191406,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.3290405273437,285.8233642578125,1.0,0.2988163828849792,1.0,1.0,0.0,1.0,-1.6312698125839231,1.6312676668167114,2.16476951209188e-06,1.2509621381759644,0.6225904822349548,0.6225904822349548,0.0,35.2659912109375,28.0,13065.51953125,-0.0,345.4820556640625,1.0,283.1499938964844,285.4107360839844,290.3367919921875,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17468.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131126046180725,1.0,0.0,0.0,1.3842487335205078,1.3842543363571167,1.278561683193402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.19921875,0.0,118.5046157836914,1895.4371337890625,0.0,548.8265991210938,0.3848082721233368,1.0,0.0,3.0,1.0,0.0
12298860,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9877215027809144,0.2443379312753677,0.2190359532833099,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.913575291633606,0.195353627204895,0.1847047507762909,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.9957687258720398,0.2957595288753509,0.1757491081953048,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.8533710241317749,0.1599393784999847,0.1512931734323501,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.8183552026748657,0.1397834420204162,0.6282608509063721,285.8154296875,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3381042480469,285.81451416015625,1.0,0.2972568869590759,1.0,1.0,0.0,1.0,-1.631148338317871,1.6311460733413696,2.1642697447532555e-06,1.2507007122039795,0.6262499690055847,0.6262499690055847,0.0,33.720584869384766,28.0,13125.142578125,-0.0,341.1285705566406,1.0,283.1499938964844,285.39727783203125,290.3467102050781,291.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,17439.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155565142631531,1.0,0.0,0.0,1.3982003927230835,1.398206114768982,1.3044645186255366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.8544921875,0.0,121.02488708496094,1895.4371337890625,0.0,557.0206909179688,0.3874299228191376,1.0,0.0,3.0,1.0,0.0
