time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298920,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.997189998626709,0.2463031411170959,0.2207239121198654,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.926433265209198,0.1967682093381881,0.185994803905487,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.9935315251350404,0.2999472320079803,0.1691557168960571,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8638916611671448,0.1612751930952072,0.1525124311447143,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106384277344,0.8275769948959351,0.1407731622457504,0.6324402093887329,285.81036376953125,285.336669921875,293.78521728515625,287.33367919921875,293.7832946777344,297.34832763671875,285.8095703125,1.0,0.2965148985385895,1.0,1.0,0.0,1.0,-1.6324001550674438,1.632398009300232,2.1673388346243883e-06,1.251609206199646,0.6291874647140503,0.6291874647140503,0.0,32.852500915527344,46.0,13183.470703125,-0.0,339.5437927246094,1.0,283.1499938964844,285.3883361816406,290.3537292480469,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,17408.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517177164554596,1.0,0.0,0.0,1.4099340438842771,1.4099397659301758,1.32645041617252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.946533203125,0.0,123.15878295898438,1895.4371337890625,0.0,562.5231323242188,0.3896280527114868,1.0,0.0,3.0,1.0,0.0
12298980,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.997873306274414,0.2511105239391327,0.2248831242322921,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.926738142967224,0.2001096606254577,0.1891220360994339,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9948076009750366,0.3081540167331695,0.172729417681694,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648448586463928,0.1644166857004165,0.1554608047008514,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.827804446220398,0.1431898921728134,0.6430999636650085,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.3025206625461578,1.0,1.0,0.0,1.0,-1.6626168489456177,1.6626147031784058,2.2440829070546897e-06,1.2750717401504517,0.6367095112800598,0.6367095112800598,0.0,33.938262939453125,64.0,13472.404296875,-0.0,358.1747741699219,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204822421073914,1.0,0.0,0.0,1.43870747089386,1.438713312149048,1.3811423116294466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.812255859375,0.0,128.50747680664062,1895.4371337890625,0.0,573.9171752929688,0.3950552344322204,1.0,0.0,3.0,1.0,0.0
12299040,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.997873306274414,0.2511105239391327,0.2248831242322921,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.817626953125,0.926738142967224,0.2001096606254577,0.1891220360994339,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9948076009750366,0.3081540167331695,0.172729417681694,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8648448586463928,0.1644166857004165,0.1554608047008514,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.827804446220398,0.1431898921728134,0.6430999636650085,285.8178405761719,285.2838134765625,293.8409118652344,287.3553161621094,293.83905029296875,297.374267578125,285.8201904296875,1.0,0.3025206625461578,1.0,1.0,0.0,1.0,-1.6626168489456177,1.6626147031784058,2.2440829070546897e-06,1.2750717401504517,0.6367095112800598,0.6367095112800598,0.0,33.938262939453125,64.0,13472.404296875,-0.0,358.1747741699219,1.0,283.1499938964844,285.38555908203125,290.3724670410156,291.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17330.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204822421073914,1.0,0.0,0.0,1.43870747089386,1.438713312149048,1.3811423116294466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.812255859375,0.0,128.50747680664062,1895.4371337890625,0.0,573.9171752929688,0.3950552344322204,1.0,0.0,3.0,1.0,0.0
12299100,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.9897373914718628,0.2532912194728851,0.227062240242958,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.914965271949768,0.2018587589263916,0.1907999962568283,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.9974440336227416,0.3104254305362701,0.1820696145296096,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8558209538459778,0.1660514771938324,0.1570370644330978,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.8193762302398682,0.1444561779499054,0.6489632725715637,285.8349914550781,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.3810119628906,285.8379821777344,1.0,0.3081271946430206,1.0,1.0,0.0,1.0,-1.6874058246612549,1.6874035596847534,2.308590183019988e-06,1.294565200805664,0.6410595774650574,0.6410595774650574,0.0,35.78950119018555,64.0,13686.08984375,-0.0,376.8309020996094,1.0,283.1499938964844,285.3949279785156,290.3861694335937,291.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,17278.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226213932037354,1.0,0.0,0.0,1.454808473587036,1.454814314842224,1.412228840536045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.6552734375,0.0,131.55230712890625,1895.4371337890625,0.0,581.4168090820312,0.3980925679206848,1.0,0.0,3.0,1.0,0.0
12299160,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.9756138324737548,0.2555939257144928,0.2291541099548339,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.898754894733429,0.203658252954483,0.1925555616617202,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.9990000128746032,0.311099648475647,0.1947811096906662,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.8425763845443726,0.1677270233631134,0.1586816608905792,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.8063084483146667,0.1457318365573883,0.6550493836402893,285.85577392578125,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3830871582031,285.8592224121094,1.0,0.3151676952838897,1.0,1.0,0.0,1.0,-1.7165648937225342,1.7165625095367432,2.3859133762016427e-06,1.317484736442566,0.6457184553146362,0.6457184553146362,0.0,38.48512268066406,82.0,13930.080078125,-0.0,400.949951171875,1.0,283.1499938964844,285.4068908691406,290.4028625488281,291.3828125,293.1499938964844,293.1499938964844,283.1499938964844,17214.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255372524261475,1.0,0.0,0.0,1.472415328025818,1.4724212884902954,1.4466188247297398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.60205078125,0.0,134.92361450195312,1895.4371337890625,0.0,591.7998046875,0.4014128744602203,1.0,0.0,3.0,1.0,0.0
12299220,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9231921434402466,0.2603753805160522,0.2336785197257995,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8536271452903748,0.207363486289978,0.1963264942169189,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.9824721217155457,0.3084663152694702,0.2167325764894485,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.803200364112854,0.1711588054895401,0.1622055470943451,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7653865814208984,0.1482466459274292,0.6678411364555359,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323277235031128,1.0,1.0,0.0,1.0,-1.7736979722976685,1.773695468902588,2.542419451856404e-06,1.3627361059188845,0.6561591029167175,0.6561591029167175,0.0,47.4252815246582,85.0,14435.60546875,-0.0,461.17236328125,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340706706047058,1.0,0.0,0.0,1.5116809606552124,1.51168692111969,1.524802826224914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.802490234375,0.0,142.69766235351562,1895.4371337890625,0.0,623.2769775390625,0.4088967144489288,1.0,0.0,3.0,1.0,0.0
12299280,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9231921434402466,0.2603753805160522,0.2336785197257995,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8536271452903748,0.207363486289978,0.1963264942169189,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.9824721217155457,0.3084663152694702,0.2167325764894485,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.803200364112854,0.1711588054895401,0.1622055470943451,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7653865814208984,0.1482466459274292,0.6678411364555359,285.9010314941406,285.1719665527344,293.9518127441406,287.3978576660156,293.9500732421875,297.3807373046875,285.9031982421875,1.0,0.3323277235031128,1.0,1.0,0.0,1.0,-1.7736979722976685,1.773695468902588,2.542419451856404e-06,1.3627361059188845,0.6561591029167175,0.6561591029167175,0.0,47.4252815246582,85.0,14435.60546875,-0.0,461.17236328125,1.0,283.1499938964844,285.43145751953125,290.440673828125,291.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17076.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340706706047058,1.0,0.0,0.0,1.5116809606552124,1.51168692111969,1.524802826224914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.802490234375,0.0,142.69766235351562,1895.4371337890625,0.0,623.2769775390625,0.4088967144489288,1.0,0.0,3.0,1.0,0.0
12299340,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804376721382141,0.2650924026966095,0.2382788062095642,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8185811638832092,0.2110632956027984,0.2001932114362716,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9298186898231506,0.307412326335907,0.2156374603509903,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7681846618652344,0.1745653003454208,0.165801465511322,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7333263754844666,0.1506617665290832,0.6804928183555603,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456184267997741,1.0,1.0,0.0,1.0,-1.8008517026901243,1.8008490800857544,2.6184768557868665e-06,1.383902668952942,0.6672278642654419,0.6672278642654419,0.0,57.43600845336914,88.0,14760.833984375,-0.0,509.2286682128906,1.0,283.1499938964844,285.42059326171875,290.4710693359375,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,16960.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447690486907959,1.0,0.0,0.0,1.5553221702575684,1.555328369140625,1.6141137848535436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.9169921875,0.0,151.8583526611328,1895.4371337890625,0.0,665.1268920898438,0.4174047410488128,1.0,0.0,3.0,1.0,0.0
12299400,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8804376721382141,0.2650924026966095,0.2382788062095642,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8185811638832092,0.2110632956027984,0.2001932114362716,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.9298186898231506,0.307412326335907,0.2156374603509903,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7681846618652344,0.1745653003454208,0.165801465511322,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7333263754844666,0.1506617665290832,0.6804928183555603,285.9073486328125,285.1129150390625,294.0071105957031,287.4188232421875,294.0054016113281,297.3894958496094,285.9075927734375,1.0,0.3456184267997741,1.0,1.0,0.0,1.0,-1.8008517026901243,1.8008490800857544,2.6184768557868665e-06,1.383902668952942,0.6672278642654419,0.6672278642654419,0.0,57.43600845336914,88.0,14760.833984375,-0.0,509.2286682128906,1.0,283.1499938964844,285.42059326171875,290.4710693359375,291.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,16960.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447690486907959,1.0,0.0,0.0,1.5553221702575684,1.555328369140625,1.6141137848535436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.9169921875,0.0,151.8583526611328,1895.4371337890625,0.0,665.1268920898438,0.4174047410488128,1.0,0.0,3.0,1.0,0.0
12299460,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8598626255989075,0.2697701156139374,0.2427279502153396,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7997826933860779,0.2147974222898483,0.2039795964956283,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9003927111625671,0.3084068298339844,0.2162700593471527,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.75119549036026,0.1779906749725341,0.169303759932518,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172583937644958,0.1531188189983368,0.6927387714385986,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.3567329049110412,1.0,1.0,0.0,1.0,-1.8304088115692136,1.8304060697555544,2.7028802378481487e-06,1.4070063829421997,0.6790868639945984,0.6790868639945984,0.0,65.07728576660156,91.0,15104.5859375,-0.0,552.6243896484375,1.0,283.1499938964844,285.4049987792969,290.48858642578125,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16853.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546490550041199,1.0,0.0,0.0,1.6027297973632812,1.602736234664917,1.7140128250048297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.823486328125,0.0,162.37123107910156,1895.4371337890625,0.0,706.2515869140625,0.4268072545528412,1.0,0.0,3.0,1.0,0.0
12299520,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8598626255989075,0.2697701156139374,0.2427279502153396,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7997826933860779,0.2147974222898483,0.2039795964956283,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.9003927111625671,0.3084068298339844,0.2162700593471527,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.75119549036026,0.1779906749725341,0.169303759932518,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.7172583937644958,0.1531188189983368,0.6927387714385986,285.9085693359375,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4006042480469,285.90869140625,1.0,0.3567329049110412,1.0,1.0,0.0,1.0,-1.8304088115692136,1.8304060697555544,2.7028802378481487e-06,1.4070063829421997,0.6790868639945984,0.6790868639945984,0.0,65.07728576660156,91.0,15104.5859375,-0.0,552.6243896484375,1.0,283.1499938964844,285.4049987792969,290.48858642578125,291.54742431640625,293.1499938964844,293.1499938964844,283.1499938964844,16853.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546490550041199,1.0,0.0,0.0,1.6027297973632812,1.602736234664917,1.7140128250048297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.823486328125,0.0,162.37123107910156,1895.4371337890625,0.0,706.2515869140625,0.4268072545528412,1.0,0.0,3.0,1.0,0.0
12299580,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.848172664642334,0.27447310090065,0.2471323609352111,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884200811386108,0.2186032086610794,0.2077661454677581,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8838465213775635,0.3102141916751861,0.2175759077072143,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417897582054138,0.1814679503440857,0.1727878302335739,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.707088828086853,0.1556515395641327,0.7050182819366455,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9081115722656,1.0,0.3663229048252105,1.0,1.0,0.0,1.0,-1.8607401847839355,1.8607373237609863,2.791126462398097e-06,1.4307005405426023,0.6917824149131775,0.6917824149131775,0.0,71.24052429199219,79.0,15461.291015625,-0.0,593.2122802734375,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563150942325592,1.0,0.0,0.0,1.6539407968521118,1.6539474725723269,1.825296180868463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.57177734375,0.0,174.36831665039062,1895.4371337890625,0.0,743.6334228515625,0.4371015429496765,1.0,0.0,3.0,1.0,0.0
12299640,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.848172664642334,0.27447310090065,0.2471323609352111,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7884200811386108,0.2186032086610794,0.2077661454677581,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8838465213775635,0.3102141916751861,0.2175759077072143,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7417897582054138,0.1814679503440857,0.1727878302335739,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.707088828086853,0.1556515395641327,0.7050182819366455,285.9080810546875,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.41046142578125,285.9081115722656,1.0,0.3663229048252105,1.0,1.0,0.0,1.0,-1.8607401847839355,1.8607373237609863,2.791126462398097e-06,1.4307005405426023,0.6917824149131775,0.6917824149131775,0.0,71.24052429199219,79.0,15461.291015625,-0.0,593.2122802734375,1.0,283.1499938964844,285.38702392578125,290.5029296875,291.5830993652344,293.1499938964844,293.1499938964844,283.1499938964844,16747.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563150942325592,1.0,0.0,0.0,1.6539407968521118,1.6539474725723269,1.825296180868463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.57177734375,0.0,174.36831665039062,1895.4371337890625,0.0,743.6334228515625,0.4371015429496765,1.0,0.0,3.0,1.0,0.0
12299700,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8491126298904419,0.276841938495636,0.2492637783288955,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.7894081473350525,0.2205394506454467,0.2096004784107208,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.8832942843437195,0.311276227235794,0.2182967811822891,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7428423762321472,0.1832337528467178,0.1744647622108459,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.7078671455383301,0.1569494009017944,0.7108747363090515,285.9068908691406,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4149780273437,285.9067687988281,1.0,0.3685930073261261,1.0,1.0,0.0,1.0,-1.8754149675369265,1.875412106513977,2.834426368281129e-06,1.442169427871704,0.6984384655952454,0.6984384655952454,0.0,72.08642578125,79.0,15640.017578125,-0.0,606.4677734375,1.0,283.1499938964844,285.3768920898437,290.5106811523437,291.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,16695.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670226812362671,1.0,0.0,0.0,1.680915355682373,1.680922031402588,1.8853201311230805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.2197265625,0.0,180.9611053466797,1895.4371337890625,0.0,761.2891845703125,0.4425758123397827,1.0,0.0,3.0,1.0,0.0
12299760,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8541082143783569,0.2792315781116485,0.2513568997383117,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.7943955659866333,0.2225069552659988,0.2114044278860092,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90478515625,0.8872749209403992,0.3124117851257324,0.2190337479114532,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7473520040512085,0.1850270628929138,0.1761076003313064,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.7121999859809875,0.1582765877246856,0.7165791988372803,285.90478515625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4194030761719,285.90460205078125,1.0,0.3696930706501007,1.0,1.0,0.0,1.0,-1.8898025751113887,1.8897995948791504,2.877232645914773e-06,1.453397274017334,0.7048553228378296,0.7048553228378296,0.0,71.4880599975586,67.0,15817.056640625,-0.0,615.0457763671875,1.0,283.1499938964844,285.3659362792969,290.51910400390625,291.6199035644531,293.1499938964844,293.1499938964844,283.1499938964844,16659.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707389712333679,1.0,0.0,0.0,1.7083468437194824,1.7083536386489868,1.947356764731012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.90869140625,0.0,187.91696166992188,1895.4371337890625,0.0,778.6173706054688,0.4482023119926452,1.0,0.0,3.0,1.0,0.0
12299820,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8737892508506775,0.2840761840343475,0.2554921209812164,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8131802678108215,0.2265397757291793,0.2149886041879654,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055523872375488,0.3148418068885803,0.2205469459295272,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.764731228351593,0.1887012273073196,0.1793599277734756,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277359962463379,0.1610218435525894,0.7278485298156738,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.369326651096344,1.0,1.0,0.0,1.0,-1.9183272123336792,1.9183242321014404,2.963170800285297e-06,1.4756394624710083,0.7175061702728271,0.7175061702728271,0.0,67.43677520751953,55.0,16170.01953125,-0.0,623.0057983398438,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779121518135071,1.0,0.0,0.0,1.7632101774215698,1.763217210769653,2.0744433015806865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.647216796875,0.0,202.5544586181641,1895.4371337890625,0.0,813.142333984375,0.4596267342567444,1.0,0.0,3.0,1.0,0.0
12299880,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.8737892508506775,0.2840761840343475,0.2554921209812164,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8131802678108215,0.2265397757291793,0.2149886041879654,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9055523872375488,0.3148418068885803,0.2205469459295272,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.764731228351593,0.1887012273073196,0.1793599277734756,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7277359962463379,0.1610218435525894,0.7278485298156738,285.90087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4280700683594,285.9007568359375,1.0,0.369326651096344,1.0,1.0,0.0,1.0,-1.9183272123336792,1.9183242321014404,2.963170800285297e-06,1.4756394624710083,0.7175061702728271,0.7175061702728271,0.0,67.43677520751953,55.0,16170.01953125,-0.0,623.0057983398438,1.0,283.1499938964844,285.3446655273437,290.53741455078125,291.6585693359375,293.1499938964844,293.1499938964844,283.1499938964844,16624.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779121518135071,1.0,0.0,0.0,1.7632101774215698,1.763217210769653,2.0744433015806865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.647216796875,0.0,202.5544586181641,1895.4371337890625,0.0,813.142333984375,0.4596267342567444,1.0,0.0,3.0,1.0,0.0
12299940,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.9084123969078064,0.289011150598526,0.2596012055873871,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426742553710938,0.2307105213403701,0.2185893058776855,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.942266881465912,0.3174436688423157,0.2221055924892425,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952088117599487,0.1924992948770523,0.1826157420873642,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.753849983215332,0.1638935208320617,0.7391494512557983,285.8978576660156,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.8977966308594,1.0,0.3664993643760681,1.0,1.0,0.0,1.0,-1.9469374418258667,1.9469343423843384,3.0507926567224786e-06,1.4979290962219238,0.7301222085952759,0.7301222085952759,0.0,60.56188201904297,43.0,16525.19140625,-0.0,621.811279296875,1.0,283.1499938964844,285.3245544433594,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584955632686615,1.0,0.0,0.0,1.818416714668274,1.818424105644226,2.206379718927565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.970947265625,0.0,218.1623077392578,1895.4371337890625,0.0,848.4614868164062,0.4712443649768829,1.0,0.0,3.0,1.0,0.0
12300000,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.9084123969078064,0.289011150598526,0.2596012055873871,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8426742553710938,0.2307105213403701,0.2185893058776855,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.942266881465912,0.3174436688423157,0.2221055924892425,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.7952088117599487,0.1924992948770523,0.1826157420873642,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.753849983215332,0.1638935208320617,0.7391494512557983,285.8978576660156,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4366760253906,285.8977966308594,1.0,0.3664993643760681,1.0,1.0,0.0,1.0,-1.9469374418258667,1.9469343423843384,3.0507926567224786e-06,1.4979290962219238,0.7301222085952759,0.7301222085952759,0.0,60.56188201904297,43.0,16525.19140625,-0.0,621.811279296875,1.0,283.1499938964844,285.3245544433594,290.55718994140625,291.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,16603.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584955632686615,1.0,0.0,0.0,1.818416714668274,1.818424105644226,2.206379718927565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.970947265625,0.0,218.1623077392578,1895.4371337890625,0.0,848.4614868164062,0.4712443649768829,1.0,0.0,3.0,1.0,0.0
12300060,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9444595575332642,0.2922153174877167,0.2622328102588653,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8712394833564758,0.2334531843662262,0.2209212929010391,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9744320511817932,0.3191854953765869,0.2231279462575912,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8226559162139893,0.1949958056211471,0.1847199350595474,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.7797216176986694,0.1657977253198623,0.7464832067489624,285.8966369628906,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44219970703125,285.8966369628906,1.0,0.3638156950473785,1.0,1.0,0.0,1.0,-1.965458989143372,1.965455889701844,3.108275222984957e-06,1.5123509168624878,0.7381880879402161,0.7381880879402161,0.0,55.11313247680664,43.0,16754.62109375,-0.0,617.630859375,1.0,283.1499938964844,285.3125,290.5702819824219,291.7253723144531,293.1499938964844,293.1499938964844,283.1499938964844,16595.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894705057144165,1.0,0.0,0.0,1.853786826133728,1.8537943363189693,2.2930470322535257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.243896484375,0.0,228.6316833496093,1895.4371337890625,0.0,871.8595581054688,0.4787423014640808,1.0,0.0,3.0,1.0,0.0
12300120,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9683339595794678,0.2940309941768646,0.2637157738208771,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8924473524093628,0.235018253326416,0.2222442477941513,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.9932709336280824,0.3201870322227478,0.2237112075090408,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8411078453063965,0.1964200288057327,0.185912549495697,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.896240234375,0.7987101674079895,0.1668887734413147,0.7506515979766846,285.8962097167969,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4453125,285.8962707519531,1.0,0.3621126711368561,1.0,1.0,0.0,1.0,-1.9759669303894043,1.9759637117385864,3.1411502732225927e-06,1.5205302238464355,0.7427253723144531,0.7427253723144531,0.0,51.80156326293945,46.0,16884.470703125,-0.0,614.4674072265625,1.0,283.1499938964844,285.3060302734375,290.57769775390625,291.74041748046875,293.1499938964844,293.1499938964844,283.1499938964844,16591.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592019259929657,1.0,0.0,0.0,1.8736625909805296,1.873670220375061,2.342481479900016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.78076171875,0.0,234.67724609375,1895.4371337890625,0.0,885.3352661132812,0.4829721748828888,1.0,0.0,3.0,1.0,0.0
12300180,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9963539242744446,0.29904904961586,0.2680653631687164,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.92569762468338,0.2393921762704849,0.22620390355587,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249105513095855,0.2117063999176025,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.869502067565918,0.2003943771123886,0.1895015388727188,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251772522926331,0.1699481904506683,0.7635626792907715,285.88580322265625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612038791179657,1.0,1.0,0.0,1.0,-1.991389274597168,1.99138605594635,3.189821200066945e-06,1.532583475112915,0.7551565170288086,0.7551565170288086,0.0,48.24111557006836,49.0,17159.23046875,-0.0,614.139404296875,1.0,283.1499938964844,285.2798767089844,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989681482315063,1.0,0.0,0.0,1.9285370111465447,1.928544878959656,2.481700391854247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.271484375,0.0,252.0131683349609,1895.4371337890625,0.0,923.0706787109376,0.494717925786972,1.0,0.0,3.0,1.0,0.0
12300240,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.9963539242744446,0.29904904961586,0.2680653631687164,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.92569762468338,0.2393921762704849,0.22620390355587,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.3249105513095855,0.2117063999176025,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.869502067565918,0.2003943771123886,0.1895015388727188,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.8251772522926331,0.1699481904506683,0.7635626792907715,285.88580322265625,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45050048828125,285.88507080078125,1.0,0.3612038791179657,1.0,1.0,0.0,1.0,-1.991389274597168,1.99138605594635,3.189821200066945e-06,1.532583475112915,0.7551565170288086,0.7551565170288086,0.0,48.24111557006836,49.0,17159.23046875,-0.0,614.139404296875,1.0,283.1499938964844,285.2798767089844,290.5972900390625,291.779052734375,293.1499938964844,293.1499938964844,283.1499938964844,16592.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989681482315063,1.0,0.0,0.0,1.9285370111465447,1.928544878959656,2.481700391854247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.271484375,0.0,252.0131683349609,1895.4371337890625,0.0,923.0706787109376,0.494717925786972,1.0,0.0,3.0,1.0,0.0
12300300,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.3017322123050689,0.2669050097465515,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.936037003993988,0.2415901869535446,0.2282400280237198,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.328661561012268,0.2075927704572677,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.8781487345695496,0.2023884952068328,0.1913485527038574,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8325005173683167,0.1715012341737747,0.7703275084495544,285.8794250488281,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4522705078125,285.8785705566406,1.0,0.3614993393421173,1.0,1.0,0.0,1.0,-1.9978433847427368,1.997840166091919,3.21026914207323e-06,1.5375986099243164,0.761287271976471,0.761287271976471,0.0,47.561668395996094,49.0,17286.587890625,-0.0,616.7581787109375,1.0,283.1499938964844,285.26617431640625,290.6054992675781,291.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,16598.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020936369895935,1.0,0.0,0.0,1.955616474151612,1.9556244611740112,2.5518829716020264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.070068359375,0.0,260.9222412109375,1895.4371337890625,0.0,940.5209350585938,0.5005505084991455,1.0,0.0,3.0,1.0,0.0
12300360,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3051031827926636,0.263919323682785,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.9432874917984008,0.2437989860773086,0.2302987873554229,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.9990000128746032,0.3325492143630981,0.2052705883979797,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.884419858455658,0.2043897658586502,0.1932150721549987,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8377508521080017,0.1730784028768539,0.7772480845451355,285.8724670410156,284.95001220703125,294.4502868652344,287.5834045410156,294.44873046875,297.45880126953125,285.87176513671875,1.0,0.3621793985366821,1.0,1.0,0.0,1.0,-2.004458427429199,2.004455089569092,3.2311893392034108e-06,1.5426642894744873,0.7673634886741638,0.7673634886741638,0.0,47.262184143066406,67.0,17411.91796875,-0.0,620.8222045898438,1.0,283.1499938964844,285.2523498535156,290.61334228515625,291.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,16607.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049497127532959,1.0,0.0,0.0,1.982436299324036,1.982444405555725,2.622357158088562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.508544921875,0.0,269.97625732421875,1895.4371337890625,0.0,956.7105102539062,0.5063455700874329,1.0,0.0,3.0,1.0,0.0
12300420,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.31159707903862,0.2712989151477813,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.940026581287384,0.2483310550451278,0.2345755100250244,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391687273979187,0.2110102623701095,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821245431900024,0.2084913551807403,0.1970955580472946,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354693651199341,0.1763677895069122,0.7919888496398926,285.88018798828125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.3708356320858001,1.0,1.0,0.0,1.0,-2.0476858615875244,2.047682523727417,3.370028707649908e-06,1.5759642124176023,0.7797741889953613,0.7797741889953613,0.0,49.54551315307617,85.0,17852.962890625,-0.0,662.6840209960938,1.0,283.1499938964844,285.2451477050781,290.6320495605469,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,16615.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104235649108887,1.0,0.0,0.0,2.035655975341797,2.0356645584106445,2.7650449396787735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.34228515625,0.0,288.57232666015625,1895.4371337890625,0.0,988.376953125,0.5178766250610352,1.0,0.0,3.0,1.0,0.0
12300480,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.31159707903862,0.2712989151477813,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.940026581287384,0.2483310550451278,0.2345755100250244,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9990000128746032,0.3391687273979187,0.2110102623701095,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798522949219,0.8821245431900024,0.2084913551807403,0.1970955580472946,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8354693651199341,0.1763677895069122,0.7919888496398926,285.88018798828125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048217773437,297.4735412597656,285.8819580078125,1.0,0.3708356320858001,1.0,1.0,0.0,1.0,-2.0476858615875244,2.047682523727417,3.370028707649908e-06,1.5759642124176023,0.7797741889953613,0.7797741889953613,0.0,49.54551315307617,85.0,17852.962890625,-0.0,662.6840209960938,1.0,283.1499938964844,285.2451477050781,290.6320495605469,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,16615.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104235649108887,1.0,0.0,0.0,2.035655975341797,2.0356645584106445,2.7650449396787735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.34228515625,0.0,288.57232666015625,1895.4371337890625,0.0,988.376953125,0.5178766250610352,1.0,0.0,3.0,1.0,0.0
12300540,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893600344657898,0.3156260251998901,0.2833358347415924,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.9160072803497314,0.2530472874641418,0.2391387373208999,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420752286911011,0.2299849092960357,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629347085952759,0.2127457708120346,0.2012354135513305,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183860182762146,0.1797463148832321,0.8078392148017883,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.385472685098648,1.0,1.0,0.0,1.0,-2.1142337322235107,2.114230155944824,3.590874939618516e-06,1.6277860403060913,0.7928818464279175,0.7928818464279175,0.0,55.43861770629883,88.0,18469.9609375,-0.0,738.9837646484375,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177557110786438,1.0,0.0,0.0,2.0892605781555176,2.0892693996429443,2.912585159720038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.38623046875,0.0,308.11572265625,1895.4371337890625,0.0,1032.080078125,0.5295045971870422,1.0,0.0,3.0,1.0,0.0
12300600,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9893600344657898,0.3156260251998901,0.2833358347415924,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.9160072803497314,0.2530472874641418,0.2391387373208999,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.9990000128746032,0.3420752286911011,0.2299849092960357,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8629347085952759,0.2127457708120346,0.2012354135513305,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8183860182762146,0.1797463148832321,0.8078392148017883,285.916015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.47320556640625,285.91851806640625,1.0,0.385472685098648,1.0,1.0,0.0,1.0,-2.1142337322235107,2.114230155944824,3.590874939618516e-06,1.6277860403060913,0.7928818464279175,0.7928818464279175,0.0,55.43861770629883,88.0,18469.9609375,-0.0,738.9837646484375,1.0,283.1499938964844,285.2609558105469,290.6621398925781,291.909423828125,293.1499938964844,293.1499938964844,283.1499938964844,16601.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177557110786438,1.0,0.0,0.0,2.0892605781555176,2.0892693996429443,2.912585159720038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.38623046875,0.0,308.11572265625,1895.4371337890625,0.0,1032.080078125,0.5295045971870422,1.0,0.0,3.0,1.0,0.0
12300660,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.960497498512268,0.3201569318771362,0.2873749434947967,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8872725367546082,0.2578200995922088,0.2438883334398269,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816402196884156,0.3414392173290252,0.2391993254423141,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.838581919670105,0.2170328199863433,0.2055357545614242,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941288948059082,0.1830406635999679,0.8239205479621887,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4757995605469,285.9412841796875,1.0,0.3977319002151489,1.0,1.0,0.0,1.0,-2.158818483352661,2.1588146686553955,3.743482011486776e-06,1.6627482175827026,0.8063003420829773,0.8063003420829773,0.0,63.05699920654297,91.0,18959.11328125,-0.0,806.6693725585938,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16588.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627781331539154,1.0,0.0,0.0,2.143245220184326,2.143254280090332,3.065046598749177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.49462890625,0.0,328.7492980957031,1895.4371337890625,0.0,1094.15185546875,0.5412647724151611,1.0,0.0,3.0,1.0,0.0
12300720,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.960497498512268,0.3201569318771362,0.2873749434947967,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8872725367546082,0.2578200995922088,0.2438883334398269,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816402196884156,0.3414392173290252,0.2391993254423141,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408569335937,0.838581919670105,0.2170328199863433,0.2055357545614242,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7941288948059082,0.1830406635999679,0.8239205479621887,285.94091796875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4757995605469,285.9412841796875,1.0,0.3977319002151489,1.0,1.0,0.0,1.0,-2.158818483352661,2.1588146686553955,3.743482011486776e-06,1.6627482175827026,0.8063003420829773,0.8063003420829773,0.0,63.05699920654297,91.0,18959.11328125,-0.0,806.6693725585938,1.0,283.1499938964844,285.2655334472656,290.69512939453125,291.9764404296875,293.1499938964844,293.1499938964844,283.1499938964844,16588.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627781331539154,1.0,0.0,0.0,2.143245220184326,2.143254280090332,3.065046598749177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.49462890625,0.0,328.7492980957031,1895.4371337890625,0.0,1094.15185546875,0.5412647724151611,1.0,0.0,3.0,1.0,0.0
