time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300780,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386328458786012,0.3251083195209503,0.2919457852840423,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8696181774139404,0.262602150440216,0.248601883649826,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577949047088624,0.342549055814743,0.2397990822792053,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8235965967178345,0.2213190644979477,0.2097884565591812,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781206369400024,0.1863254308700561,0.839600682258606,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081470966339111,1.0,1.0,0.0,1.0,-2.1963448524475098,2.196341037750244,3.873972218570998e-06,1.691810965538025,0.8197185397148132,0.8197185397148132,0.0,69.596435546875,94.0,19385.619140625,-0.0,865.0369262695312,1.0,283.1499938964844,285.259765625,290.71685791015625,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379586458206177,1.0,0.0,0.0,2.196711301803589,2.196720838546753,3.219877839910623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.42041015625,0.0,350.2240905761719,1895.4371337890625,0.0,1159.7958984375,0.5529899597167969,1.0,0.0,3.0,1.0,0.0
12300840,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9386328458786012,0.3251083195209503,0.2919457852840423,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8696181774139404,0.262602150440216,0.248601883649826,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512634277344,0.9577949047088624,0.342549055814743,0.2397990822792053,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.8235965967178345,0.2213190644979477,0.2097884565591812,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7781206369400024,0.1863254308700561,0.839600682258606,285.9512634277344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4773254394531,285.9519958496094,1.0,0.4081470966339111,1.0,1.0,0.0,1.0,-2.1963448524475098,2.196341037750244,3.873972218570998e-06,1.691810965538025,0.8197185397148132,0.8197185397148132,0.0,69.596435546875,94.0,19385.619140625,-0.0,865.0369262695312,1.0,283.1499938964844,285.259765625,290.71685791015625,292.0266418457031,293.1499938964844,293.1499938964844,283.1499938964844,16594.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379586458206177,1.0,0.0,0.0,2.196711301803589,2.196720838546753,3.219877839910623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.42041015625,0.0,350.2240905761719,1895.4371337890625,0.0,1159.7958984375,0.5529899597167969,1.0,0.0,3.0,1.0,0.0
12300900,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.9309946298599244,0.3276305794715881,0.2942735254764557,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569396972656,0.8639339208602905,0.2650108933448791,0.250953197479248,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9487809538841248,0.343627393245697,0.2405134737491607,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8187115788459778,0.2234748899936676,0.2119052112102508,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.772922933101654,0.1879886537790298,0.847433865070343,285.9570007324219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4789428710937,285.95782470703125,1.0,0.4128684103488922,1.0,1.0,0.0,1.0,-2.214773654937744,2.2147696018218994,3.93897425965406e-06,1.706108331680298,0.8264920115470886,0.8264920115470886,0.0,72.3865966796875,94.0,19598.75390625,-0.0,893.1207275390625,1.0,283.1499938964844,285.2574157714844,290.7250366210937,292.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,16599.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426005363464355,1.0,0.0,0.0,2.2232048511505127,2.2232143878936768,3.298012529739936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.34033203125,0.0,361.23773193359375,1895.4371337890625,0.0,1190.586669921875,0.5588205456733704,1.0,0.0,3.0,1.0,0.0
12300960,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9251562356948853,0.3301686644554138,0.2966078519821167,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8597431778907776,0.2674383819103241,0.2533091306686401,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.9415252804756165,0.3448986709117889,0.2413881421089172,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8150613903999329,0.2256453931331634,0.2140229493379593,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7690759301185608,0.1896693557500839,0.8552883267402649,285.9632568359375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4806823730469,285.964111328125,1.0,0.4173696935176849,1.0,1.0,0.0,1.0,-2.23343563079834,2.233431577682495,4.005391474493081e-06,1.7205889225006104,0.8333146572113037,0.8333146572113037,0.0,74.9012451171875,97.0,19814.1640625,-0.0,920.820068359375,1.0,283.1499938964844,285.2555847167969,290.73297119140625,292.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,16605.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469368934631348,1.0,0.0,0.0,2.249501943588257,2.24951171875,3.37649538550977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.36328125,0.0,372.4165649414063,1895.4371337890625,0.0,1219.818603515625,0.5646218657493591,1.0,0.0,3.0,1.0,0.0
12301020,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9170255064964294,0.3352751731872558,0.3012853264808655,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541592359542847,0.2723499536514282,0.2580486238002777,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306365847587584,0.347768098115921,0.243399366736412,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101233243942261,0.2300314903259277,0.2182755172252655,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639278173446655,0.1930812150239944,0.8711069226264954,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259271621704101,1.0,1.0,0.0,1.0,-2.271270990371704,2.27126693725586,4.141870704188477e-06,1.7499512434005735,0.8471010327339172,0.8471010327339172,0.0,79.37469482421875,100.0,20250.201171875,-0.0,975.87646484375,1.0,283.1499938964844,285.253173828125,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550107598304749,1.0,0.0,0.0,2.301448345184326,2.3014583587646484,3.534238430802361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0927734375,0.0,395.2377624511719,1895.4371337890625,0.0,1275.419189453125,0.5761207342147827,1.0,0.0,3.0,1.0,0.0
12301080,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9170255064964294,0.3352751731872558,0.3012853264808655,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8541592359542847,0.2723499536514282,0.2580486238002777,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.9306365847587584,0.347768098115921,0.243399366736412,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.8101233243942261,0.2300314903259277,0.2182755172252655,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7639278173446655,0.1930812150239944,0.8711069226264954,285.9769287109375,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48419189453125,285.97784423828125,1.0,0.4259271621704101,1.0,1.0,0.0,1.0,-2.271270990371704,2.27126693725586,4.141870704188477e-06,1.7499512434005735,0.8471010327339172,0.8471010327339172,0.0,79.37469482421875,100.0,20250.201171875,-0.0,975.87646484375,1.0,283.1499938964844,285.253173828125,290.7500305175781,292.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,16623.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550107598304749,1.0,0.0,0.0,2.301448345184326,2.3014583587646484,3.534238430802361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0927734375,0.0,395.2377624511719,1895.4371337890625,0.0,1275.419189453125,0.5761207342147827,1.0,0.0,3.0,1.0,0.0
12301140,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121763706207277,0.3404116332530975,0.3059702813625335,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.851120114326477,0.2773441970348358,0.2628418803215027,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.923305332660675,0.3509139120578766,0.2456239014863968,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074532747268677,0.2344835698604583,0.2225662916898727,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611086368560791,0.1965636909008026,0.887133002281189,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931335449219,1.0,0.4340470433235168,1.0,1.0,0.0,1.0,-2.30973219871521,2.309727907180786,4.283106136426795e-06,1.7798055410385132,0.8611072897911072,0.8611072897911072,0.0,83.2795639038086,103.0,20692.86328125,-0.0,1031.0550537109375,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626489162445068,1.0,0.0,0.0,2.352378845214844,2.352389097213745,3.692392454013316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.994140625,0.0,418.5789489746094,1895.4371337890625,0.0,1329.382080078125,0.5874401926994324,1.0,0.0,3.0,1.0,0.0
12301200,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.9121763706207277,0.3404116332530975,0.3059702813625335,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.851120114326477,0.2773441970348358,0.2628418803215027,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921264648437,0.923305332660675,0.3509139120578766,0.2456239014863968,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8074532747268677,0.2344835698604583,0.2225662916898727,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918518066406,0.7611086368560791,0.1965636909008026,0.887133002281189,285.9921264648437,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4875793457031,285.9931335449219,1.0,0.4340470433235168,1.0,1.0,0.0,1.0,-2.30973219871521,2.309727907180786,4.283106136426795e-06,1.7798055410385132,0.8611072897911072,0.8611072897911072,0.0,83.2795639038086,103.0,20692.86328125,-0.0,1031.0550537109375,1.0,283.1499938964844,285.25244140625,290.7695617675781,292.15594482421875,293.1499938964844,293.1499938964844,283.1499938964844,16644.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626489162445068,1.0,0.0,0.0,2.352378845214844,2.352389097213745,3.692392454013316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.994140625,0.0,418.5789489746094,1895.4371337890625,0.0,1329.382080078125,0.5874401926994324,1.0,0.0,3.0,1.0,0.0
12301260,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.909323275089264,0.3439362943172455,0.3092604577541351,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.8493919372558594,0.2807923853397369,0.2662338316440582,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9188032746315002,0.3530861735343933,0.2472282946109771,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8059113621711731,0.2375293374061584,0.2255861312150955,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7594630718231201,0.1989081352949142,0.8983399868011475,286.00372314453125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4881896972656,286.00469970703125,1.0,0.4396819770336151,1.0,1.0,0.0,1.0,-2.336779832839966,2.336775302886963,4.383974555821624e-06,1.8008270263671875,0.8713288903236389,0.8713288903236389,0.0,85.98419952392578,103.0,21011.2734375,-0.0,1070.70263671875,1.0,283.1499938964844,285.25262451171875,290.7852478027344,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,16663.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679549217224121,1.0,0.0,0.0,2.3883473873138428,2.3883578777313232,3.806171378073487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.22119140625,0.0,435.6548461914063,1895.4371337890625,0.0,1367.6229248046875,0.5954601168632507,1.0,0.0,3.0,1.0,0.0
12301320,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9080706834793092,0.3452415466308594,0.3104864060878753,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.8485780358314514,0.2820680737495422,0.267498642206192,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081481933594,0.916920840740204,0.3538756668567657,0.2478192448616027,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.8051456212997437,0.2386448383331298,0.2267031520605087,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7586668133735657,0.1997474431991577,0.9024155735969543,286.0081481933594,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4877624511719,286.00909423828125,1.0,0.4418134689331054,1.0,1.0,0.0,1.0,-2.346719980239868,2.3467156887054443,4.421361154527403e-06,1.8085558414459229,0.8753303289413452,0.8753303289413452,0.0,87.0696029663086,106.0,21132.853515625,-0.0,1085.849853515625,1.0,283.1499938964844,285.2526550292969,290.7918395996094,292.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,16671.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699456572532654,1.0,0.0,0.0,2.4021639823913574,2.402174472808838,3.8503361565744854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.76220703125,0.0,442.3477478027344,1895.4371337890625,0.0,1382.125732421875,0.5985465049743652,1.0,0.0,3.0,1.0,0.0
12301380,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.903245747089386,0.3496719300746918,0.3146312832832336,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452118039131165,0.286383718252182,0.2717648446559906,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099042415618896,0.3565030694007873,0.2497791051864624,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8018521070480347,0.2423681914806366,0.2304228395223617,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552693486213684,0.2024608701467514,0.9155978560447692,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491041898727417,1.0,1.0,0.0,1.0,-2.3794867992401123,2.3794822692871094,4.54575410913094e-06,1.8340191841125488,0.8897433280944824,0.8897433280944824,0.0,91.04349517822266,109.0,21554.78515625,-0.0,1138.21337890625,1.0,283.1499938964844,285.2523193359375,290.81805419921875,292.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16704.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767163276672363,1.0,0.0,0.0,2.450606107711792,2.4506170749664307,4.007194149835414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.90966796875,0.0,466.405517578125,1895.4371337890625,0.0,1432.0718994140625,0.6093907952308655,1.0,0.0,3.0,1.0,0.0
12301440,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.903245747089386,0.3496719300746918,0.3146312832832336,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.8452118039131165,0.286383718252182,0.2717648446559906,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.9099042415618896,0.3565030694007873,0.2497791051864624,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8018521070480347,0.2423681914806366,0.2304228395223617,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.7552693486213684,0.2024608701467514,0.9155978560447692,286.0231628417969,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4840087890625,286.0240173339844,1.0,0.4491041898727417,1.0,1.0,0.0,1.0,-2.3794867992401123,2.3794822692871094,4.54575410913094e-06,1.8340191841125488,0.8897433280944824,0.8897433280944824,0.0,91.04349517822266,109.0,21554.78515625,-0.0,1138.21337890625,1.0,283.1499938964844,285.2523193359375,290.81805419921875,292.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,16704.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767163276672363,1.0,0.0,0.0,2.450606107711792,2.4506170749664307,4.007194149835414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.90966796875,0.0,466.405517578125,1895.4371337890625,0.0,1432.0718994140625,0.6093907952308655,1.0,0.0,3.0,1.0,0.0
12301500,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.900897979736328,0.351788729429245,0.3166029751300812,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8434927463531494,0.28843954205513,0.2737872004508972,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.9065443873405457,0.3577404618263244,0.2506963908672333,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303039550781,0.8001213669776917,0.244115948677063,0.2321604192256927,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.7534728646278381,0.2036886811256408,0.9215418696403505,286.03045654296875,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4813232421875,286.0313415527344,1.0,0.4525620937347412,1.0,1.0,0.0,1.0,-2.3946166038513184,2.3946120738983154,4.603784418577561e-06,1.845767855644226,0.8970249891281128,0.8970249891281128,0.0,93.02595520019533,109.0,21760.650390625,-0.0,1163.4403076171875,1.0,283.1499938964844,285.2521057128906,290.83282470703125,292.28082275390625,293.1499938964844,293.1499938964844,283.1499938964844,16722.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799088716506958,1.0,0.0,0.0,2.4742414951324463,2.474252700805664,4.08486357628135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.71875,0.0,478.4807434082031,1895.4371337890625,0.0,1455.9488525390625,0.6146942973136902,1.0,0.0,3.0,1.0,0.0
12301560,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.8986504673957825,0.3538589179515838,0.3185277581214905,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03778076171875,0.8418512344360352,0.2904500067234039,0.2757600545883178,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9034198522567748,0.3589462041854858,0.2515874803066253,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.7984452843666077,0.245811328291893,0.2338415384292602,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7517165541648865,0.2048552483320236,0.9271764159202576,286.0378723144531,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4783935546875,286.0387268066406,1.0,0.4559092819690704,1.0,1.0,0.0,1.0,-2.409158229827881,2.409153699874878,4.65990979137132e-06,1.857054114341736,0.9043585658073424,0.9043585658073424,0.0,94.97962951660156,112.0,21964.673828125,-0.0,1188.1600341796875,1.0,283.1499938964844,285.2520446777344,290.8486633300781,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,16741.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829925775527954,1.0,0.0,0.0,2.497467279434204,2.497478485107422,4.161912556810421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.75634765625,0.0,490.5653991699219,1895.4371337890625,0.0,1479.2060546875,0.6229131817817688,1.0,0.0,3.0,1.0,0.0
12301620,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943865299224854,0.3578289449214935,0.3222388327121734,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387635946273804,0.2943374812602997,0.2795831263065338,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976413607597351,0.361236572265625,0.2532940804958343,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.7952402234077454,0.2490579783916473,0.2370682954788208,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483251690864563,0.2070287764072418,0.9377205967903136,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.462333470582962,1.0,1.0,0.0,1.0,-2.43680477142334,2.436800003051758,4.767572136188392e-06,1.8785029649734497,0.9188348054885864,0.9188348054885864,0.0,98.82415771484376,115.0,22418.66796875,-0.0,1236.4500732421875,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893276572227478,1.0,0.0,0.0,2.575307130813598,2.5753190517425537,4.425388908657624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1689453125,0.0,534.854736328125,1895.4371337890625,0.0,1527.5679931640625,0.6414879560470581,1.0,0.0,3.0,1.0,0.0
12301680,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8943865299224854,0.3578289449214935,0.3222388327121734,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8387635946273804,0.2943374812602997,0.2795831263065338,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8976413607597351,0.361236572265625,0.2532940804958343,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.7952402234077454,0.2490579783916473,0.2370682954788208,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.7483251690864563,0.2070287764072418,0.9377205967903136,286.03692626953125,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47149658203125,286.0372314453125,1.0,0.462333470582962,1.0,1.0,0.0,1.0,-2.43680477142334,2.436800003051758,4.767572136188392e-06,1.8785029649734497,0.9188348054885864,0.9188348054885864,0.0,98.82415771484376,115.0,22418.66796875,-0.0,1236.4500732421875,1.0,283.1499938964844,285.23175048828125,290.8854064941406,292.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,17228.349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893276572227478,1.0,0.0,0.0,2.575307130813598,2.5753190517425537,4.425388908657624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.1689453125,0.0,534.854736328125,1895.4371337890625,0.0,1527.5679931640625,0.6414879560470581,1.0,0.0,3.0,1.0,0.0
12301740,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8903720378875732,0.3615713715553283,0.325738787651062,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358935713768005,0.2980515956878662,0.2832341492176056,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8922135233879089,0.3633631467819214,0.2548825740814209,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921991348266602,0.2521179616451263,0.2401095479726791,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.745066225528717,0.2089964896440506,0.9472927451133728,286.02838134765625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683896005153656,1.0,1.0,0.0,1.0,-2.4624595642089844,2.4624547958374023,4.868593805440469e-06,1.8983943462371824,0.9331414103507996,0.9331414103507996,0.0,102.5784912109375,118.0,22884.041015625,-0.0,1282.94384765625,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958885788917542,1.0,0.0,0.0,2.666942834854126,2.6669554710388184,4.7459235474889283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.19580078125,0.0,591.0379638671875,1895.4371337890625,0.0,1578.458740234375,0.6634323596954346,1.0,0.0,3.0,1.0,0.0
12301800,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8903720378875732,0.3615713715553283,0.325738787651062,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8358935713768005,0.2980515956878662,0.2832341492176056,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.8922135233879089,0.3633631467819214,0.2548825740814209,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7921991348266602,0.2521179616451263,0.2401095479726791,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.745066225528717,0.2089964896440506,0.9472927451133728,286.02838134765625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4635314941406,286.02838134765625,1.0,0.4683896005153656,1.0,1.0,0.0,1.0,-2.4624595642089844,2.4624547958374023,4.868593805440469e-06,1.8983943462371824,0.9331414103507996,0.9331414103507996,0.0,102.5784912109375,118.0,22884.041015625,-0.0,1282.94384765625,1.0,283.1499938964844,285.2025146484375,290.92633056640625,292.4394836425781,293.1499938964844,293.1499938964844,283.1499938964844,17933.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958885788917542,1.0,0.0,0.0,2.666942834854126,2.6669554710388184,4.7459235474889283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.19580078125,0.0,591.0379638671875,1895.4371337890625,0.0,1578.458740234375,0.6634323596954346,1.0,0.0,3.0,1.0,0.0
12301860,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866207599639893,0.3651213049888611,0.3290566504001617,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332500457763672,0.3016236126422882,0.2867417633533478,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871387839317322,0.3653539419174194,0.2563700377941131,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893479466438293,0.2550237774848938,0.2429957538843155,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419666647911072,0.2107944339513778,0.9560559988021852,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0162048339844,1.0,0.4741231799125671,1.0,1.0,0.0,1.0,-2.4864442348480225,2.4864394664764404,4.964008439856116e-06,1.9169816970825195,0.947260856628418,0.947260856628418,0.0,106.2396011352539,121.0,23353.783203125,-0.0,1327.8543701171875,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025874853134155,1.0,0.0,0.0,2.7669484615325928,2.7669620513916016,5.10852487423108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.158203125,0.0,657.1258544921875,1895.4371337890625,0.0,1631.232666015625,0.6874219179153442,1.0,0.0,3.0,1.0,0.0
12301920,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8866207599639893,0.3651213049888611,0.3290566504001617,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.8332500457763672,0.3016236126422882,0.2867417633533478,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8871387839317322,0.3653539419174194,0.2563700377941131,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.7893479466438293,0.2550237774848938,0.2429957538843155,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.7419666647911072,0.2107944339513778,0.9560559988021852,286.01629638671875,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549255371094,286.0162048339844,1.0,0.4741231799125671,1.0,1.0,0.0,1.0,-2.4864442348480225,2.4864394664764404,4.964008439856116e-06,1.9169816970825195,0.947260856628418,0.947260856628418,0.0,106.2396011352539,121.0,23353.783203125,-0.0,1327.8543701171875,1.0,283.1499938964844,285.16912841796875,290.9698181152344,292.5107421875,293.1499938964844,293.1499938964844,283.1499938964844,18787.94140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025874853134155,1.0,0.0,0.0,2.7669484615325928,2.7669620513916016,5.10852487423108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.158203125,0.0,657.1258544921875,1895.4371337890625,0.0,1631.232666015625,0.6874219179153442,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831369280815125,0.368510901927948,0.3322222530841827,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308330178260803,0.3050819635391235,0.2901334762573242,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8824154138565063,0.3672380745410919,0.2577768862247467,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.786699652671814,0.2578040659427643,0.2457548081874847,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390389442443848,0.2124538272619247,0.964154839515686,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795792400836944,1.0,1.0,0.0,1.0,-2.509059190750122,2.509054183959961,5.054837401985424e-06,1.934504508972168,0.9612001180648804,0.9612001180648804,0.0,109.80891418457033,124.0,23823.822265625,0.0,1371.4283447265625,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092742323875427,1.0,0.0,0.0,2.8715944290161133,2.8716089725494385,5.502240014720883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.73486328125,0.0,731.6470336914062,1895.4371337890625,0.0,1684.6981201171875,0.7125483751296997,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8831369280815125,0.368510901927948,0.3322222530841827,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8308330178260803,0.3050819635391235,0.2901334762573242,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.8824154138565063,0.3672380745410919,0.2577768862247467,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.786699652671814,0.2578040659427643,0.2457548081874847,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7390389442443848,0.2124538272619247,0.964154839515686,286.0033569335937,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.446044921875,286.0032043457031,1.0,0.4795792400836944,1.0,1.0,0.0,1.0,-2.509059190750122,2.509054183959961,5.054837401985424e-06,1.934504508972168,0.9612001180648804,0.9612001180648804,0.0,109.80891418457033,124.0,23823.822265625,0.0,1371.4283447265625,1.0,283.1499938964844,285.1347045898437,291.01513671875,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,19744.671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092742323875427,1.0,0.0,0.0,2.8715944290161133,2.8716089725494385,5.502240014720883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.73486328125,0.0,731.6470336914062,1895.4371337890625,0.0,1684.6981201171875,0.7125483751296997,1.0,0.0,3.0,1.0,0.0
12302100,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8814975619316101,0.3701532185077667,0.3337577879428863,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8297103643417358,0.3067757785320282,0.2917945086956024,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8801860809326172,0.3681477010250091,0.2584570348262787,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7854557037353516,0.2591544389724731,0.2470950633287429,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7376429438591003,0.2132396250963211,0.967997431755066,285.994384765625,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44158935546875,285.9940185546875,1.0,0.4822166860103607,1.0,1.0,0.0,1.0,-2.519944667816162,2.519939661026001,5.098857855045935e-06,1.942939519882202,0.968073308467865,0.968073308467865,0.0,111.5595474243164,124.0,24070.998046875,0.0,1392.7979736328125,1.0,283.1499938964844,285.114013671875,291.0387268066406,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,20363.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126029133796692,1.0,0.0,0.0,2.932907819747925,2.932922840118408,5.739712491958926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.87158203125,0.0,778.1171875,1895.4371337890625,0.0,1711.5966796875,0.7245383262634277,1.0,0.0,3.0,1.0,0.0
12302160,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.879906177520752,0.3717648684978485,0.335259199142456,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8286289572715759,0.3084494769573211,0.2934321165084839,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8780253529548645,0.3690395057201385,0.2591206431388855,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.7842498421669006,0.260481595993042,0.2484095096588134,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7362788319587708,0.2139995843172073,0.9717075824737548,285.99102783203125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4371643066406,285.9909362792969,1.0,0.4847985506057739,1.0,1.0,0.0,1.0,-2.530550956726074,2.530545711517334,5.141938345332164e-06,1.951159238815308,0.9749787449836732,0.9749787449836732,0.0,113.29315185546876,127.0,24291.68359375,0.0,1413.9014892578125,1.0,283.1499938964844,285.1011047363281,291.06207275390625,292.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,20770.01171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158406972885132,1.0,0.0,0.0,2.978244066238404,2.978259563446045,5.918530519011256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.78369140625,0.0,813.37109375,1895.4371337890625,0.0,1737.9364013671875,0.738172173500061,1.0,0.0,3.0,1.0,0.0
12302220,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769009113311768,0.3749015033245086,0.338185966014862,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266144394874573,0.3117437362670898,0.2966560423374176,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739374279975891,0.3707762360572815,0.2604153156280517,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819811105728149,0.2630743682384491,0.2509784996509552,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336704730987549,0.2154516130685806,0.9788118004798888,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.489818662405014,1.0,1.0,0.0,1.0,-2.551119804382324,2.551114559173584,5.226031589700142e-06,1.9671103954315183,0.988623857498169,0.988623857498169,0.0,116.70425415039062,130.0,24756.208984375,0.0,1455.5008544921875,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222412824630737,1.0,0.0,0.0,3.0853679180145264,3.0853843688964844,6.351952492877899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.263671875,0.0,901.5064086914062,1895.4371337890625,0.0,1790.5015869140625,0.7639192342758179,1.0,0.0,3.0,1.0,0.0
12302280,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8769009113311768,0.3749015033245086,0.338185966014862,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8266144394874573,0.3117437362670898,0.2966560423374176,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.980224609375,0.8739374279975891,0.3707762360572815,0.2604153156280517,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.7819811105728149,0.2630743682384491,0.2509784996509552,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7336704730987549,0.2154516130685806,0.9788118004798888,285.980224609375,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.428466796875,285.9801940917969,1.0,0.489818662405014,1.0,1.0,0.0,1.0,-2.551119804382324,2.551114559173584,5.226031589700142e-06,1.9671103954315183,0.988623857498169,0.988623857498169,0.0,116.70425415039062,130.0,24756.208984375,0.0,1455.5008544921875,1.0,283.1499938964844,285.0692443847656,291.1105041503906,292.7347106933594,293.1499938964844,293.1499938964844,283.1499938964844,21843.953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222412824630737,1.0,0.0,0.0,3.0853679180145264,3.0853843688964844,6.351952492877899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.263671875,0.0,901.5064086914062,1895.4371337890625,0.0,1790.5015869140625,0.7639192342758179,1.0,0.0,3.0,1.0,0.0
12302340,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740909695625305,0.3779332339763641,0.3410148024559021,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.82476407289505,0.3149771988391876,0.2998181581497192,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701183199882507,0.3724609315395355,0.2616706192493438,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798722386360168,0.265595018863678,0.2534749507904053,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7311939597129822,0.2168241292238235,0.9855369925498962,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.97137451171875,1.0,0.4946686625480652,1.0,1.0,0.0,1.0,-2.5709073543548584,2.570902109146118,5.307625997374998e-06,1.98247754573822,1.0,1.0,0.0,120.05392456054688,133.0,25215.5234375,0.0,1496.3963623046875,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.212890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284672260284424,1.0,0.0,0.0,3.1912336349487305,3.191251277923584,6.795329454689636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.97119140625,0.0,994.9381103515624,1895.4371337890625,0.0,1842.241455078125,0.7893862724304199,1.0,0.0,3.0,1.0,0.0
12302400,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8740909695625305,0.3779332339763641,0.3410148024559021,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.82476407289505,0.3149771988391876,0.2998181581497192,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.8701183199882507,0.3724609315395355,0.2616706192493438,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7798722386360168,0.265595018863678,0.2534749507904053,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7311939597129822,0.2168241292238235,0.9855369925498962,285.97125244140625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4200439453125,285.97137451171875,1.0,0.4946686625480652,1.0,1.0,0.0,1.0,-2.5709073543548584,2.570902109146118,5.307625997374998e-06,1.98247754573822,1.0,1.0,0.0,120.05392456054688,133.0,25215.5234375,0.0,1496.3963623046875,1.0,283.1499938964844,285.0397644042969,291.1602478027344,292.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,22973.212890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284672260284424,1.0,0.0,0.0,3.1912336349487305,3.191251277923584,6.795329454689636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.97119140625,0.0,994.9381103515624,1895.4371337890625,0.0,1842.241455078125,0.7893862724304199,1.0,0.0,3.0,1.0,0.0
12302460,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8719695210456848,0.3802931308746338,0.3432159721851349,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8233902454376221,0.3175288438796997,0.3023114502429962,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8672400712966919,0.3737806975841522,0.2626528739929199,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.7782904505729675,0.2675682604312897,0.2554280161857605,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.7292978167533875,0.2178741097450256,0.9906861782073976,285.96630859375,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4135437011719,285.9665832519531,1.0,0.4984432160854339,1.0,1.0,0.0,1.0,-2.5862624645233154,2.586256980895996,5.371420229494106e-06,1.9944212436676023,1.0,1.0,0.0,122.69551849365234,133.0,25576.20703125,0.0,1528.712890625,1.0,283.1499938964844,285.0190124511719,291.2006530761719,292.87384033203125,293.1499938964844,293.1499938964844,283.1499938964844,24135.056640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733305037021637,1.0,0.0,0.0,3.272263526916504,3.272282123565674,7.144796541069809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.22021484375,0.0,1072.5361328125,1895.4371337890625,0.0,1882.8431396484373,0.8062180280685425,1.0,0.0,3.0,1.0,0.0
12302520,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8714571595191956,0.3808788359165191,0.3437590897083282,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.8230618834495544,0.318164974451065,0.3029308319091797,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8665452003479004,0.3741107583045959,0.2628963887691498,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7779101133346558,0.2680583000183105,0.255911260843277,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7288358807563782,0.2181324064731598,0.9919464588165284,285.9672546386719,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4120178222656,285.9676208496094,1.0,0.4993739128112793,1.0,1.0,0.0,1.0,-2.5900468826293945,2.590041399002075,5.387205419538077e-06,1.9973666667938232,1.0,1.0,0.0,123.35064697265624,136.0,25659.14453125,0.0,1536.749267578125,1.0,283.1499938964844,285.0166931152344,291.2105712890625,292.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,24346.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734462559223175,1.0,0.0,0.0,3.286566734313965,3.2865853309631348,7.207393082353519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.01806640625,0.0,1086.662109375,1895.4371337890625,0.0,1892.60791015625,0.8126372694969177,1.0,0.0,3.0,1.0,0.0
12302580,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690118789672852,0.3837617039680481,0.34644216299057,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215177655220032,0.3213260769844055,0.3060130178928375,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632251620292664,0.3757480680942535,0.264109343290329,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7761074304580688,0.2704824209213257,0.2583053410053253,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266057133674622,0.2193945944309234,0.9981243014335632,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039607882499695,1.0,1.0,0.0,1.0,-2.608732223510742,2.608726739883423,5.465504273161059e-06,2.0119192600250244,1.0,1.0,0.0,126.59374237060548,139.0,26093.5390625,0.0,1576.778076171875,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740186333656311,1.0,0.0,0.0,3.3733725547790527,3.373392105102539,7.593149007334432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.07568359375,0.0,1175.0604248046875,1895.4371337890625,0.0,1941.1685791015625,0.833884060382843,1.0,0.0,3.0,1.0,0.0
