time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302640,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8690118789672852,0.3837617039680481,0.34644216299057,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8215177655220032,0.3213260769844055,0.3060130178928375,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678649902344,0.8632251620292664,0.3757480680942535,0.264109343290329,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7761074304580688,0.2704824209213257,0.2583053410053253,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7266057133674622,0.2193945944309234,0.9981243014335632,285.9678649902344,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.404541015625,285.9683837890625,1.0,0.5039607882499695,1.0,1.0,0.0,1.0,-2.608732223510742,2.608726739883423,5.465504273161059e-06,2.0119192600250244,1.0,1.0,0.0,126.59374237060548,139.0,26093.5390625,0.0,1576.778076171875,1.0,283.1499938964844,284.9991760253906,291.2613830566406,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,25649.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740186333656311,1.0,0.0,0.0,3.3733725547790527,3.373392105102539,7.593149007334432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.07568359375,0.0,1175.0604248046875,1895.4371337890625,0.0,1941.1685791015625,0.833884060382843,1.0,0.0,3.0,1.0,0.0
12302700,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8678539395332336,0.385179340839386,0.3477640450000763,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.8208006620407104,0.3228979706764221,0.3075462281703949,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.8616532683372498,0.3765628039836883,0.2647137939929962,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7752619385719299,0.2716814875602722,0.2594901025295257,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7255348563194275,0.2200106680393219,1.0011444091796875,285.9670715332031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4010314941406,285.9674072265625,1.0,0.506216824054718,1.0,1.0,0.0,1.0,-2.6179420948028564,2.617936611175537,5.5043065003701486e-06,2.019092559814453,1.0,1.0,0.0,128.19772338867188,139.0,26317.970703125,0.0,1596.72412109375,1.0,283.1499938964844,284.9886169433594,291.2872009277344,293.0050354003906,293.1499938964844,293.1499938964844,283.1499938964844,26400.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74298495054245,1.0,0.0,0.0,3.422389030456543,3.4224092960357666,7.815415301593021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.98095703125,0.0,1227.03076171875,1895.4371337890625,0.0,1965.0750732421875,0.8430957198143005,1.0,0.0,3.0,1.0,0.0
12302760,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8667209148406982,0.3865813314914703,0.3490677177906036,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8201061487197876,0.3244644701480865,0.3090717792510986,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8601229786872864,0.3773752748966217,0.2653142511844635,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7744393944740295,0.2728721797466278,0.2606647908687591,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.724480926990509,0.2206170707941055,1.0041124820709229,285.9715270996094,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3976135253906,285.9721374511719,1.0,0.5084488987922668,1.0,1.0,0.0,1.0,-2.627041339874268,2.627035617828369,5.542769486055477e-06,2.026175737380981,1.0,1.0,0.0,129.79541015625,142.0,26520.486328125,0.0,1616.61376953125,1.0,283.1499938964844,284.9854431152344,291.3126220703125,293.0426330566406,293.1499938964844,293.1499938964844,283.1499938964844,26888.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456919550895691,1.0,0.0,0.0,3.4538910388946533,3.453911542892456,7.95995390490134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.1201171875,0.0,1261.2269287109375,1895.4371337890625,0.0,1988.2979736328125,0.8536149859428406,1.0,0.0,3.0,1.0,0.0
12302820,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8645428419113159,0.389333963394165,0.3516344726085663,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187931776046753,0.3275792300701141,0.3121082484722137,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571948409080505,0.3789889216423034,0.2665103077888489,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7728725671768188,0.2752281427383423,0.262992113828659,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7224315404891968,0.2218019217252731,1.0099295377731323,285.9769897460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776916503906,1.0,0.5128527283668518,1.0,1.0,0.0,1.0,-2.64499831199646,2.6449928283691406,5.619048806693172e-06,2.0401451587677,1.0,1.0,0.0,132.97122192382812,145.0,26941.248046875,0.0,1656.334716796875,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510467767715454,1.0,0.0,0.0,3.5303330421447754,3.5303544998168945,8.316194453072967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.08642578125,0.0,1346.8350830078125,1895.4371337890625,0.0,2034.513916015625,0.8723598122596741,1.0,0.0,3.0,1.0,0.0
12302880,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8645428419113159,0.389333963394165,0.3516344726085663,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8187931776046753,0.3275792300701141,0.3121082484722137,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8571948409080505,0.3789889216423034,0.2665103077888489,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7728725671768188,0.2752281427383423,0.262992113828659,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7224315404891968,0.2218019217252731,1.0099295377731323,285.9769897460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3910827636719,285.9776916503906,1.0,0.5128527283668518,1.0,1.0,0.0,1.0,-2.64499831199646,2.6449928283691406,5.619048806693172e-06,2.0401451587677,1.0,1.0,0.0,132.97122192382812,145.0,26941.248046875,0.0,1656.334716796875,1.0,283.1499938964844,284.9740600585937,291.36395263671875,293.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,28092.046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510467767715454,1.0,0.0,0.0,3.5303330421447754,3.5303544998168945,8.316194453072967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.08642578125,0.0,1346.8350830078125,1895.4371337890625,0.0,2034.513916015625,0.8723598122596741,1.0,0.0,3.0,1.0,0.0
12302940,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.862445592880249,0.3920147716999054,0.3541373014450073,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8175526261329651,0.3306676149368286,0.3151198923587799,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544066548347473,0.3805845379829407,0.2676942050457001,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713805437088013,0.2775484919548034,0.2652857303619385,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.720431923866272,0.222948282957077,1.015573263168335,285.9837951660156,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3848876953125,285.9845275878906,1.0,0.5171784162521362,1.0,1.0,0.0,1.0,-2.662585735321045,2.6625800132751465,5.694275841960916e-06,2.0538330078125,1.0,1.0,0.0,136.132080078125,148.0,27355.421875,0.0,1695.941162109375,1.0,283.1499938964844,284.9644775390625,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562829256057739,1.0,0.0,0.0,3.60334062576294,3.603363037109375,8.663710104883648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.81640625,0.0,1432.1334228515625,1895.4371337890625,0.0,2080.049560546875,0.8902741074562073,1.0,0.0,3.0,1.0,0.0
12303000,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.862445592880249,0.3920147716999054,0.3541373014450073,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8175526261329651,0.3306676149368286,0.3151198923587799,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8544066548347473,0.3805845379829407,0.2676942050457001,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7713805437088013,0.2775484919548034,0.2652857303619385,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.720431923866272,0.222948282957077,1.015573263168335,285.9837951660156,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3848876953125,285.9845275878906,1.0,0.5171784162521362,1.0,1.0,0.0,1.0,-2.662585735321045,2.6625800132751465,5.694275841960916e-06,2.0538330078125,1.0,1.0,0.0,136.132080078125,148.0,27355.421875,0.0,1695.941162109375,1.0,283.1499938964844,284.9644775390625,291.4148864746094,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29265.953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562829256057739,1.0,0.0,0.0,3.60334062576294,3.603363037109375,8.663710104883648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.81640625,0.0,1432.1334228515625,1895.4371337890625,0.0,2080.049560546875,0.8902741074562073,1.0,0.0,3.0,1.0,0.0
12303060,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8604081273078918,0.3946200013160705,0.3565735220909118,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8163663148880005,0.3337271213531494,0.3181048631668091,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8517347574234009,0.3821584582328796,0.268863707780838,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7699454426765442,0.2798316776752472,0.2675446569919586,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184632420539856,0.2240553349256515,1.0210422277450562,285.99139404296875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921264648437,1.0,0.5214298367500305,1.0,1.0,0.0,1.0,-2.6797924041748047,2.6797866821289062,5.768371465819655e-06,2.0672309398651123,1.0,1.0,0.0,139.28475952148438,151.0,27762.455078125,0.0,1735.4246826171875,1.0,283.1499938964844,284.9561767578125,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614145278930664,1.0,0.0,0.0,3.673669815063477,3.673693180084229,9.005203764900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.13720703125,0.0,1517.6373291015625,1895.4371337890625,0.0,2124.9912109375,0.9075390696525574,1.0,0.0,3.0,1.0,0.0
12303120,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8604081273078918,0.3946200013160705,0.3565735220909118,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8163663148880005,0.3337271213531494,0.3181048631668091,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.8517347574234009,0.3821584582328796,0.268863707780838,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.7699454426765442,0.2798316776752472,0.2675446569919586,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.7184632420539856,0.2240553349256515,1.0210422277450562,285.99139404296875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.37896728515625,285.9921264648437,1.0,0.5214298367500305,1.0,1.0,0.0,1.0,-2.6797924041748047,2.6797866821289062,5.768371465819655e-06,2.0672309398651123,1.0,1.0,0.0,139.28475952148438,151.0,27762.455078125,0.0,1735.4246826171875,1.0,283.1499938964844,284.9561767578125,291.4649353027344,293.2709655761719,293.1499938964844,293.1499938964844,283.1499938964844,30419.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614145278930664,1.0,0.0,0.0,3.673669815063477,3.673693180084229,9.005203764900216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.13720703125,0.0,1517.6373291015625,1895.4371337890625,0.0,2124.9912109375,0.9075390696525574,1.0,0.0,3.0,1.0,0.0
12303180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584135174751282,0.3971443176269531,0.358938992023468,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8152195811271667,0.3367542326450348,0.3210603594779968,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.849160373210907,0.3837067782878876,0.2700162827968597,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685533761978149,0.2820756137371063,0.2697673141956329,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7165099382400513,0.225122258067131,1.026333570480347,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256085991859436,1.0,1.0,0.0,1.0,-2.696601629257202,2.696595907211304,5.841231086378684e-06,2.0803253650665283,1.0,1.0,0.0,142.43385314941406,139.0,28161.470703125,0.0,1774.7584228515625,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.966796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76644366979599,1.0,0.0,0.0,3.741841316223145,3.741865396499634,9.342519433630514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.86962890625,0.0,1603.7025146484375,1895.4371337890625,0.0,2169.323974609375,0.9242799878120422,1.0,0.0,3.0,1.0,0.0
12303240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8584135174751282,0.3971443176269531,0.358938992023468,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8152195811271667,0.3367542326450348,0.3210603594779968,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.849160373210907,0.3837067782878876,0.2700162827968597,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7685533761978149,0.2820756137371063,0.2697673141956329,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7165099382400513,0.225122258067131,1.026333570480347,285.9994201660156,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37322998046875,286.0001525878906,1.0,0.5256085991859436,1.0,1.0,0.0,1.0,-2.696601629257202,2.696595907211304,5.841231086378684e-06,2.0803253650665283,1.0,1.0,0.0,142.43385314941406,139.0,28161.470703125,0.0,1774.7584228515625,1.0,283.1499938964844,284.94873046875,291.5137023925781,293.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,31558.966796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76644366979599,1.0,0.0,0.0,3.741841316223145,3.741865396499634,9.342519433630514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.86962890625,0.0,1603.7025146484375,1895.4371337890625,0.0,2169.323974609375,0.9242799878120422,1.0,0.0,3.0,1.0,0.0
12303300,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.8608155846595764,0.3983765244483948,0.3600090146064758,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8177549839019775,0.3382554650306701,0.3224357962608337,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8511803150177002,0.3844716250896454,0.2705191969871521,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7709417939186096,0.2831834256649017,0.2707741260528564,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7182590365409851,0.2256418317556381,1.0284830331802368,286.0010986328125,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.37042236328125,286.0015563964844,1.0,0.5257393717765808,1.0,1.0,0.0,1.0,-2.703940391540528,2.70393443107605,5.873253940080758e-06,2.0860755443573,1.0,1.0,0.0,141.66517639160156,139.0,28359.41796875,0.0,1782.1875,1.0,283.1499938964844,284.9419860839844,291.5376281738281,293.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32258.201171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689340710639954,1.0,0.0,0.0,3.783067226409912,3.78309178352356,9.549515880280524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.42236328125,0.0,1657.2952880859375,1895.4371337890625,0.0,2191.378662109375,0.9315971732139589,1.0,0.0,3.0,1.0,0.0
12303360,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8653261065483093,0.399599015712738,0.3610122203826904,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.8221417665481567,0.3397564888000488,0.3237520456314087,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8552459478378296,0.3852393329143524,0.2709798514842987,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.7752435803413391,0.2842901945114136,0.271721214056015,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.7216238379478455,0.2261612564325332,1.03035306930542,286.00640869140625,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3677673339844,286.0069885253906,1.0,0.525092601776123,1.0,1.0,0.0,1.0,-2.710667610168457,2.7106616497039795,5.9026515373261645e-06,2.0913307666778564,1.0,1.0,0.0,139.51611328125,127.0,28532.0078125,0.0,1782.3507080078125,1.0,283.1499938964844,284.9408569335937,291.5604553222656,293.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,32684.12109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713238000869751,1.0,0.0,0.0,3.807960033416748,3.8079850673675537,9.675603678260811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.78271484375,0.0,1690.2266845703125,1895.4371337890625,0.0,2212.6025390625,0.9405229091644288,1.0,0.0,3.0,1.0,0.0
12303420,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789126873016357,0.4020090401172638,0.3629037737846374,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8347344398498535,0.3427578210830688,0.3262919187545776,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8678302764892578,0.3867802321910858,0.2718382477760315,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7879507541656494,0.2865029871463775,0.2735216915607452,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.73157799243927,0.227204754948616,1.0336672067642212,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.5221609473228455,1.0,1.0,0.0,1.0,-2.7231719493865967,2.723165988922119,5.957491794106318e-06,2.1010992527008057,1.0,1.0,0.0,132.8006134033203,115.0,28881.423828125,0.0,1770.00341796875,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759363055229187,1.0,0.0,0.0,3.872902154922485,3.872927904129028,1.0008437811848123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.06396484375,0.0,1778.1868896484375,1895.4371337890625,0.0,2253.732177734375,0.955476462841034,1.0,0.0,3.0,1.0,0.0
12303480,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8789126873016357,0.4020090401172638,0.3629037737846374,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8347344398498535,0.3427578210830688,0.3262919187545776,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.8678302764892578,0.3867802321910858,0.2718382477760315,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7879507541656494,0.2865029871463775,0.2735216915607452,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.73157799243927,0.227204754948616,1.0336672067642212,286.0120544433594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36279296875,286.0126037597656,1.0,0.5221609473228455,1.0,1.0,0.0,1.0,-2.7231719493865967,2.723165988922119,5.957491794106318e-06,2.1010992527008057,1.0,1.0,0.0,132.8006134033203,115.0,28881.423828125,0.0,1770.00341796875,1.0,283.1499938964844,284.9324035644531,291.60467529296875,293.48150634765625,293.1499938964844,293.1499938964844,283.04998779296875,33808.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759363055229187,1.0,0.0,0.0,3.872902154922485,3.872927904129028,1.0008437811848123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.06396484375,0.0,1778.1868896484375,1895.4371337890625,0.0,2253.732177734375,0.955476462841034,1.0,0.0,3.0,1.0,0.0
12303540,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976249098777771,0.4039579927921295,0.3644335865974426,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8519644141197205,0.3454982936382293,0.328595370054245,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855683207511902,0.3879920244216919,0.2724924981594085,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051926493644714,0.288491815328598,0.275109201669693,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7453036308288574,0.2280697971582412,1.0361212491989136,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9439392089844,1.0,0.517675518989563,1.0,1.0,0.0,1.0,-2.7334253787994385,2.733419418334961,6.002737336530117e-06,2.109150648117065,1.0,1.0,0.0,124.09748840332033,103.0,29409.841796875,0.0,1744.875732421875,1.0,283.0521240234375,284.84326171875,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853278517723083,1.0,0.0,0.0,3.926388740539551,3.92641544342041,1.0286789802194107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.40673828125,0.0,1852.88232421875,1895.4371337890625,0.0,2338.10546875,0.9665327072143556,1.0,0.0,3.0,1.0,0.0
12303600,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8976249098777771,0.4039579927921295,0.3644335865974426,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8519644141197205,0.3454982936382293,0.328595370054245,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8855683207511902,0.3879920244216919,0.2724924981594085,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8051926493644714,0.288491815328598,0.275109201669693,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7453036308288574,0.2280697971582412,1.0361212491989136,285.9440002441406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9439392089844,1.0,0.517675518989563,1.0,1.0,0.0,1.0,-2.7334253787994385,2.733419418334961,6.002737336530117e-06,2.109150648117065,1.0,1.0,0.0,124.09748840332033,103.0,29409.841796875,0.0,1744.875732421875,1.0,283.0521240234375,284.84326171875,291.6639709472656,293.5868225097656,293.1499938964844,293.1499938964844,282.75,34748.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853278517723083,1.0,0.0,0.0,3.926388740539551,3.92641544342041,1.0286789802194107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.40673828125,0.0,1852.88232421875,1895.4371337890625,0.0,2338.10546875,0.9665327072143556,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.9177460670471193,0.4046160280704498,0.3650351464748382,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8702496886253357,0.3472310602664947,0.3301213085651397,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.9040477871894836,0.3882029354572296,0.2726051807403564,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8218278288841248,0.2896513342857361,0.2760683894157409,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7598943710327148,0.2283334732055664,1.0365301370620728,285.7294006347656,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33990478515625,285.72723388671875,1.0,0.5127180814743042,1.0,1.0,0.0,1.0,-2.737769365310669,2.7377634048461914,6.022173238307005e-06,2.1126632690429688,1.0,1.0,0.0,115.84904479980467,103.0,30266.345703125,0.0,1712.8736572265625,1.0,282.7598876953125,284.59442138671875,291.74041748046875,293.753173828125,293.1499938964844,293.1499938964844,282.75,35204.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030362129211426,1.0,0.0,0.0,3.952077627182007,3.952104568481445,1.0421834986118483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.31396484375,0.0,1889.489013671875,1895.4371337890625,0.0,2499.217041015625,0.9726444482803344,1.0,0.0,3.0,1.0,0.0
12303720,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9207974076271056,0.4046763777732849,0.3650344312191009,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.8729055523872375,0.3474385142326355,0.3302702009677887,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.9067643880844116,0.3881987035274505,0.2725658714771271,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8241075873374939,0.289782166481018,0.2761470377445221,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7620147466659546,0.2283431738615036,1.036372184753418,285.7248229980469,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3376770019531,285.7236022949219,1.0,0.5119653940200806,1.0,1.0,0.0,1.0,-2.737805128097534,2.7377991676330566,6.022351044521201e-06,2.1127004623413086,1.0,1.0,0.0,114.7194366455078,91.0,30291.451171875,0.0,1707.654052734375,1.0,282.7561950683594,284.5894470214844,291.736083984375,293.7438659667969,293.1499938964844,293.1499938964844,282.45001220703125,35252.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039510250091553,1.0,0.0,0.0,3.95476007461548,3.954787015914917,1.0435987860546447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.78759765625,0.0,1893.339111328125,1895.4371337890625,0.0,2507.603515625,0.9732825756072998,1.0,0.0,3.0,1.0,0.0
12303780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.948890507221222,0.4044564068317413,0.3646548986434936,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8976913690567017,0.3486582040786743,0.3311896622180938,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9338667392730712,0.3875526785850525,0.271964967250824,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451465368270874,0.2904214859008789,0.2765083909034729,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7819581031799316,0.2280284613370895,1.03377103805542,285.49688720703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.505099356174469,1.0,1.0,0.0,1.0,-2.735045909881592,2.7350399494171143,6.010445758874994e-06,2.110678195953369,1.0,1.0,0.0,105.0718994140625,79.0,31091.9453125,0.0,1658.575927734375,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199687600135803,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.78125,0.0,1917.7281494140625,1895.4371337890625,0.0,2655.280029296875,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.948890507221222,0.4044564068317413,0.3646548986434936,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.8976913690567017,0.3486582040786743,0.3311896622180938,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.9338667392730712,0.3875526785850525,0.271964967250824,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.8451465368270874,0.2904214859008789,0.2765083909034729,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7819581031799316,0.2280284613370895,1.03377103805542,285.49688720703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3147888183594,285.4955749511719,1.0,0.505099356174469,1.0,1.0,0.0,1.0,-2.735045909881592,2.7350399494171143,6.010445758874994e-06,2.110678195953369,1.0,1.0,0.0,105.0718994140625,79.0,31091.9453125,0.0,1658.575927734375,1.0,282.4561462402344,284.32977294921875,291.7635498046875,293.8308410644531,293.1499938964844,293.1499938964844,282.1499938964844,35554.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199687600135803,1.0,0.0,0.0,3.971668720245361,3.971695899963379,1.0525417337703402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.78125,0.0,1917.7281494140625,1895.4371337890625,0.0,2655.280029296875,0.977304756641388,1.0,0.0,3.0,1.0,0.0
12303900,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.9643681645393372,0.4041866958141327,0.3643172085285187,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.9129401445388794,0.3491224944591522,0.3314984142780304,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.9499183893203736,0.3870783448219299,0.2715469300746918,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.8579643368721008,0.2906054258346557,0.2765461504459381,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.7939829230308533,0.2277415692806244,1.031812310218811,285.3385314941406,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031921386719,285.3285827636719,1.0,0.5013123154640198,1.0,1.0,0.0,1.0,-2.7322018146514893,2.732195854187012,5.9980143305438105e-06,2.1085126399993896,1.0,1.0,0.0,100.03691864013672,79.0,31898.470703125,0.0,1630.9615478515625,1.0,282.1933288574219,284.1283874511719,291.8028869628906,293.9696044921875,293.1499938964844,293.1499938964844,282.1499938964844,35656.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294288516044617,1.0,0.0,0.0,3.977349281311035,3.9773764610290527,1.0555546623436385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.8466796875,0.0,1925.9683837890625,1895.4371337890625,0.0,2743.129638671875,0.9786558747291564,1.0,0.0,3.0,1.0,0.0
12303960,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.9797621965408324,0.4038236141204834,0.363792359828949,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.931318461894989,0.3495031893253326,0.3316664099693298,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.9664903879165648,0.3865204155445099,0.2710111439228058,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8725807666778564,0.2907113134860992,0.2764588296413421,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.8073202967643738,0.2273802757263183,1.0293290615081787,285.2920837402344,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.29107666015625,1.0,0.4973021745681762,1.0,1.0,0.0,1.0,-2.728041172027588,2.7280352115631104,5.979804882372264e-06,2.1053225994110107,1.0,1.0,0.0,94.9640121459961,82.0,32034.22265625,0.0,1601.331298828125,1.0,282.1555480957031,284.0805358886719,291.7840881347656,293.90673828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327534794807434,1.0,0.0,0.0,3.9817299842834473,3.981757164001465,1.0578811497907736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.8798828125,0.0,1932.3392333984373,1895.4371337890625,0.0,2774.09228515625,0.9796978235244752,1.0,0.0,3.0,1.0,0.0
12304020,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931026697158812,0.4029218554496765,0.3628875315189361,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501715898513794,0.3501210808753967,0.3321273326873779,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811094999313354,0.3852841854095459,0.2700601518154144,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878748416900635,0.290791392326355,0.2764091491699219,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.819660484790802,0.2265368700027465,1.0249402523040771,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.09344482421875,1.0,0.4934987723827362,1.0,1.0,0.0,1.0,-2.721029758453369,2.721023797988892,5.949102614977164e-06,2.099909782409668,1.0,1.0,0.0,90.2507553100586,100.0,32998.51953125,0.0,1569.3935546875,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9886779785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444638848304749,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.52685546875,0.0,1941.0595703125,1895.4371337890625,0.0,2883.4482421875,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304080,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9931026697158812,0.4029218554496765,0.3628875315189361,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9501715898513794,0.3501210808753967,0.3321273326873779,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9811094999313354,0.3852841854095459,0.2700601518154144,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8878748416900635,0.290791392326355,0.2764091491699219,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.819660484790802,0.2265368700027465,1.0249402523040771,285.0945739746094,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26873779296875,285.09344482421875,1.0,0.4934987723827362,1.0,1.0,0.0,1.0,-2.721029758453369,2.721023797988892,5.949102614977164e-06,2.099909782409668,1.0,1.0,0.0,90.2507553100586,100.0,32998.51953125,0.0,1569.3935546875,1.0,281.85601806640625,283.8360290527344,291.8081970214844,293.9886779785156,293.1499938964844,293.1499938964844,281.54998779296875,35842.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444638848304749,1.0,0.0,0.0,3.987710475921631,3.987737894058228,1.061061425389198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.52685546875,0.0,1941.0595703125,1895.4371337890625,0.0,2883.4482421875,0.9811202883720398,1.0,0.0,3.0,1.0,0.0
12304140,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9772810339927672,0.4016660749912262,0.3620312213897705,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.931181252002716,0.3504804074764251,0.3327192366123199,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631659388542176,0.3838018178939819,0.2692163586616516,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8715944290161133,0.2906365692615509,0.276511400938034,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8042221665382385,0.2254852652549743,1.021379828453064,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.8982238769531,1.0,0.4963563978672027,1.0,1.0,0.0,1.0,-2.7155404090881348,2.715534448623657,5.92509786656592e-06,2.095661401748657,0.998795211315155,0.998795211315155,0.0,94.8391571044922,118.0,34017.9375,0.0,1582.826416015625,1.0,281.5559997558594,283.5955505371094,291.8330993652344,294.074462890625,293.1499938964844,293.1499938964844,281.25,35940.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560819625854492,1.0,0.0,0.0,3.9903817176818848,3.9904091358184814,1.06248342035542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.90283203125,0.0,1945.368896484375,1895.4371337890625,0.0,2992.264892578125,0.9817813038825988,1.0,0.0,3.0,1.0,0.0
12304200,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9772810339927672,0.4016660749912262,0.3620312213897705,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.931181252002716,0.3504804074764251,0.3327192366123199,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9631659388542176,0.3838018178939819,0.2692163586616516,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8715944290161133,0.2906365692615509,0.276511400938034,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8042221665382385,0.2254852652549743,1.021379828453064,284.89923095703125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2464599609375,284.8982238769531,1.0,0.4963563978672027,1.0,1.0,0.0,1.0,-2.7155404090881348,2.715534448623657,5.92509786656592e-06,2.095661401748657,0.998795211315155,0.998795211315155,0.0,94.8391571044922,118.0,34017.9375,0.0,1582.826416015625,1.0,281.5559997558594,283.5955505371094,291.8330993652344,294.074462890625,293.1499938964844,293.1499938964844,281.25,35940.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560819625854492,1.0,0.0,0.0,3.9903817176818848,3.9904091358184814,1.06248342035542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.90283203125,0.0,1945.368896484375,1895.4371337890625,0.0,2992.264892578125,0.9817813038825988,1.0,0.0,3.0,1.0,0.0
12304260,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.9422094821929932,0.4000543653964996,0.3610706627368927,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968841433525085,0.3505783975124359,0.3332910537719726,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9258121848106384,0.3820740580558777,0.2683680653572082,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.842851459980011,0.2902427911758423,0.2766144573688507,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7754991054534912,0.2242220491170883,1.0179425477981567,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.7076721191406,1.0,0.502796471118927,1.0,1.0,0.0,1.0,-2.710047483444214,2.7100417613983154,5.901168151467573e-06,2.0914299488067627,0.9939651489257812,0.9939651489257812,0.0,105.17723083496094,136.0,35105.49609375,0.0,1622.759033203125,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654663085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683624267578125,1.0,0.0,0.0,3.9872384071350098,3.9872658252716064,1.0608101774778331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74853515625,0.0,1942.53955078125,1895.4371337890625,0.0,3107.44921875,0.9811597466468812,1.0,0.0,3.0,1.0,0.0
12304320,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.9422094821929932,0.4000543653964996,0.3610706627368927,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8968841433525085,0.3505783975124359,0.3332910537719726,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.9258121848106384,0.3820740580558777,0.2683680653572082,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.842851459980011,0.2902427911758423,0.2766144573688507,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.7754991054534912,0.2242220491170883,1.0179425477981567,284.7087097167969,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245178222656,284.7076721191406,1.0,0.502796471118927,1.0,1.0,0.0,1.0,-2.710047483444214,2.7100417613983154,5.901168151467573e-06,2.0914299488067627,0.9939651489257812,0.9939651489257812,0.0,105.17723083496094,136.0,35105.49609375,0.0,1622.759033203125,1.0,281.2559814453125,283.3623352050781,291.8571472167969,294.1654663085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683624267578125,1.0,0.0,0.0,3.9872384071350098,3.9872658252716064,1.0608101774778331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74853515625,0.0,1942.53955078125,1895.4371337890625,0.0,3107.44921875,0.9811597466468812,1.0,0.0,3.0,1.0,0.0
12304380,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025639891624452,0.3980186283588409,0.3598812818527221,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8643801808357239,0.3504111170768738,0.3337490558624267,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885606527328491,0.3801030218601227,0.2674483358860016,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8142974376678467,0.2896103262901306,0.2766273915767669,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470045685768127,0.2227616757154464,1.0142401456832886,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158386230469,1.0,0.5112574100494385,1.0,1.0,0.0,1.0,-2.7036306858062744,2.703624963760376,5.873255304322811e-06,2.086477518081665,0.986570417881012,0.986570417881012,0.0,118.89450073242188,154.0,36142.515625,0.0,1676.7578125,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,36277.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809171319007874,1.0,0.0,0.0,3.977583169937134,3.9776105880737305,1.0556788083704305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0849609375,0.0,1931.33837890625,1895.4371337890625,0.0,3225.175048828125,0.9790796637535096,1.0,0.0,3.0,1.0,0.0
12304440,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9025639891624452,0.3980186283588409,0.3598812818527221,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170288085937,0.8643801808357239,0.3504111170768738,0.3337490558624267,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8885606527328491,0.3801030218601227,0.2674483358860016,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8142974376678467,0.2896103262901306,0.2766273915767669,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7470045685768127,0.2227616757154464,1.0142401456832886,284.5169677734375,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2025756835937,284.5158386230469,1.0,0.5112574100494385,1.0,1.0,0.0,1.0,-2.7036306858062744,2.703624963760376,5.873255304322811e-06,2.086477518081665,0.986570417881012,0.986570417881012,0.0,118.89450073242188,154.0,36142.515625,0.0,1676.7578125,1.0,280.9559936523437,283.1297607421875,291.874267578125,294.2485656738281,293.1499938964844,293.1499938964844,280.6499938964844,36277.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809171319007874,1.0,0.0,0.0,3.977583169937134,3.9776105880737305,1.0556788083704305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.0849609375,0.0,1931.33837890625,1895.4371337890625,0.0,3225.175048828125,0.9790796637535096,1.0,0.0,3.0,1.0,0.0
12304500,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8859913945198059,0.3968658447265625,0.359229177236557,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36981201171875,0.8499137163162231,0.3502433001995086,0.3339530825614929,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.8724145293235779,0.3790521919727325,0.2669874131679535,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3709716796875,0.8001937866210938,0.2892194092273712,0.2766125798225403,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730773925781,0.73448246717453,0.2219729274511337,1.0123354196548462,284.369140625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1919860839844,284.3599548339844,1.0,0.5159361362457275,1.0,1.0,0.0,1.0,-2.7002322673797607,2.7002265453338623,5.858483291376615e-06,2.0838472843170166,0.9812697172164916,0.9812697172164916,0.0,126.53604125976562,154.0,37064.4453125,0.0,1706.9837646484375,1.0,280.69342041015625,282.940673828125,291.9076232910156,294.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,36385.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897435665130615,1.0,0.0,0.0,3.970172882080078,3.970200300216675,1.0517489954509074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.15087890625,0.0,1922.5399169921875,1895.4371337890625,0.0,3307.809326171875,0.977443516254425,1.0,0.0,3.0,1.0,0.0
