time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304560,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8703435659408569,0.3955859839916229,0.3583993911743164,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.8365606069564819,0.3499864935874939,0.3340470194816589,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.8573866486549377,0.3779166340827942,0.2664384841918945,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.786427915096283,0.2887499332427978,0.276506632566452,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3237609863281,0.7226864099502563,0.2211189121007919,1.0101087093353271,284.32330322265625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1811828613281,284.3222351074219,1.0,0.5207688808441162,1.0,1.0,0.0,1.0,-2.69588589668274,2.695880174636841,5.839618552272441e-06,2.0804834365844727,0.976588010787964,0.976588010787964,0.0,134.65390014648438,157.0,37120.8125,0.0,1737.9197998046875,1.0,280.65557861328125,282.8974609375,291.8837280273437,294.3205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36478.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931372761726379,1.0,0.0,0.0,3.960597038269043,3.96062445640564,1.0466816320331418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.0498046875,0.0,1910.84375,1895.4371337890625,0.0,3339.53466796875,0.9753600358963012,1.0,0.0,3.0,1.0,0.0
12304620,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512934446334839,0.3928501904010772,0.3564428389072418,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8205645084381104,0.3493264615535736,0.3339264988899231,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392835855484009,0.3755292594432831,0.2651436626911163,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696475982666016,0.2876868546009063,0.2759977579116821,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.7068425416946411,0.2193153351545334,1.004326581954956,284.1280517578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261417031288147,1.0,1.0,0.0,1.0,-2.6842782497406006,2.684272527694702,5.789407168776961e-06,2.071510076522827,0.9639951586723328,0.9639951586723328,0.0,145.60348510742188,145.0,38005.3828125,0.0,1770.928955078125,1.0,280.35595703125,282.6661376953125,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045922756195068,1.0,0.0,0.0,3.935214519500733,3.93524169921875,1.0333087629987858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.61279296875,0.0,1879.9564208984373,1895.4371337890625,0.0,3446.3525390625,0.9697664976119996,1.0,0.0,3.0,1.0,0.0
12304680,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8512934446334839,0.3928501904010772,0.3564428389072418,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12811279296875,0.8205645084381104,0.3493264615535736,0.3339264988899231,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280822753906,0.8392835855484009,0.3755292594432831,0.2651436626911163,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282958984375,0.7696475982666016,0.2876868546009063,0.2759977579116821,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.7068425416946411,0.2193153351545334,1.004326581954956,284.1280517578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1610717773437,284.12677001953125,1.0,0.5261417031288147,1.0,1.0,0.0,1.0,-2.6842782497406006,2.684272527694702,5.789407168776961e-06,2.071510076522827,0.9639951586723328,0.9639951586723328,0.0,145.60348510742188,145.0,38005.3828125,0.0,1770.928955078125,1.0,280.35595703125,282.6661376953125,291.88482666015625,294.3797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36708.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045922756195068,1.0,0.0,0.0,3.935214519500733,3.93524169921875,1.0333087629987858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.61279296875,0.0,1879.9564208984373,1895.4371337890625,0.0,3446.3525390625,0.9697664976119996,1.0,0.0,3.0,1.0,0.0
12304740,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.846233606338501,0.3899145722389221,0.3539526760578155,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.8170846104621887,0.3484934568405151,0.3332738578319549,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.8346055150032043,0.373004287481308,0.2634808421134949,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289245605469,0.7657404541969299,0.2864875495433807,0.2749893367290497,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.7019985318183899,0.2174214720726013,0.9963679909706116,283.9286499023437,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.92706298828125,1.0,0.5247023105621338,1.0,1.0,0.0,1.0,-2.667732715606689,2.667726993560791,5.718155080103315e-06,2.058692455291748,0.948720395565033,0.948720395565033,0.0,147.30459594726562,133.0,38883.28515625,0.0,1754.20263671875,1.0,280.0562744140625,282.4408569335937,291.880859375,294.43182373046875,293.1499938964844,293.1499938964844,279.75,36980.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91544508934021,1.0,0.0,0.0,3.899909496307373,3.899936199188232,1.0148511364604929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.88671875,0.0,1837.226806640625,1895.4371337890625,0.0,3547.06494140625,0.9619719386100768,1.0,0.0,3.0,1.0,0.0
12304800,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286499023437,0.846233606338501,0.3899145722389221,0.3539526760578155,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.8170846104621887,0.3484934568405151,0.3332738578319549,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286804199219,0.8346055150032043,0.373004287481308,0.2634808421134949,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289245605469,0.7657404541969299,0.2864875495433807,0.2749893367290497,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.7019985318183899,0.2174214720726013,0.9963679909706116,283.9286499023437,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1427001953125,283.92706298828125,1.0,0.5247023105621338,1.0,1.0,0.0,1.0,-2.667732715606689,2.667726993560791,5.718155080103315e-06,2.058692455291748,0.948720395565033,0.948720395565033,0.0,147.30459594726562,133.0,38883.28515625,0.0,1754.20263671875,1.0,280.0562744140625,282.4408569335937,291.880859375,294.43182373046875,293.1499938964844,293.1499938964844,279.75,36980.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91544508934021,1.0,0.0,0.0,3.899909496307373,3.899936199188232,1.0148511364604929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.88671875,0.0,1837.226806640625,1895.4371337890625,0.0,3547.06494140625,0.9619719386100768,1.0,0.0,3.0,1.0,0.0
12304860,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294921875,0.8483219742774963,0.3869505524635315,0.3512366414070129,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.8203155398368835,0.347567468881607,0.3323201239109039,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8368241190910339,0.3704854249954223,0.2616658508777618,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7298278808594,0.7685120105743408,0.2852489054203033,0.2737289667129516,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7302551269531,0.7036182284355164,0.2155678868293762,0.9875593185424804,283.7294616699219,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1268920898437,283.7276611328125,1.0,0.5197478532791138,1.0,1.0,0.0,1.0,-2.649044275283813,2.649038553237915,5.638098627969157e-06,2.04416298866272,0.9314301013946532,0.9314301013946532,0.0,143.59983825683594,133.0,39657.41015625,0.0,1710.093505859375,1.0,279.7577819824219,282.2190246582031,291.8741455078125,294.478759765625,293.1499938964844,293.1499938964844,279.75,37294.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254521727561952,1.0,0.0,0.0,3.854814529418945,3.854840755462648,9.915171403918066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.34765625,0.0,1783.4293212890625,1895.4371337890625,0.0,3639.38671875,0.9520149230957032,1.0,0.0,3.0,1.0,0.0
12304920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.8485097289085388,0.3868369460105896,0.3511168956756592,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281494140625,0.8205448389053345,0.3475338816642761,0.3322742581367492,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8370143175125122,0.3703880310058594,0.2615860402584076,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72833251953125,0.7687231302261353,0.285201758146286,0.2736711800098419,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.7037768959999084,0.215494766831398,0.9871726632118224,283.72802734375,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1263427734375,283.7265014648437,1.0,0.5194869041442871,1.0,1.0,0.0,1.0,-2.6482150554656982,2.6482093334198,5.634554327116348e-06,2.043515682220459,0.930759608745575,0.930759608745575,0.0,143.37020874023438,121.0,39645.57421875,0.0,1707.85498046875,1.0,279.7566833496094,282.21807861328125,291.870849609375,294.4722595214844,293.1499938964844,293.1499938964844,279.45001220703125,37304.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254459142684937,1.0,0.0,0.0,3.852731466293335,3.852757692337036,9.904458693199558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.177734375,0.0,1780.9356689453125,1895.4371337890625,0.0,3639.3291015625,0.9515542984008788,1.0,0.0,3.0,1.0,0.0
12304980,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5347595214844,0.8544912934303284,0.3839926421642303,0.3484226167201996,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348815917969,0.8272686004638672,0.3465805649757385,0.331201821565628,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5348205566406,0.8429821133613586,0.3679935932159424,0.2597909867763519,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5351867675781,0.7751206159591675,0.2839948236942291,0.272346556186676,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.708889901638031,0.2137697339057922,0.9784842133522034,283.5347595214844,284.95001220703125,297.0520935058594,288.82861328125,297.0522155761719,297.1128845214844,283.532470703125,1.0,0.5129062533378601,1.0,1.0,0.0,1.0,-2.6295011043548584,2.629495620727539,5.554950803343672e-06,2.0289525985717773,0.9123955368995668,0.9123955368995668,0.0,137.16357421875,121.0,40367.078125,0.0,1653.0791015625,1.0,279.4607849121094,282.00360107421875,291.8669738769531,294.522705078125,293.1499938964844,293.1499938964844,279.45001220703125,37655.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934340476989746,1.0,0.0,0.0,3.7989542484283447,3.798980236053467,9.629892474549706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.53271484375,0.0,1718.1820068359375,1895.4371337890625,0.0,3720.861083984375,0.9396947026252748,1.0,0.0,3.0,1.0,0.0
12305040,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8554790616035461,0.3836565017700195,0.3480607271194458,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8283287286758423,0.3464712798595428,0.3310490548610687,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8439611196517944,0.3677063286304474,0.2595502436161041,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53076171875,0.7761501669883728,0.2838517129421234,0.2721641957759857,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311279296875,0.7097256779670715,0.2135594338178634,0.9773281812667848,283.5304870605469,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1112976074219,283.529052734375,1.0,0.5119615793228149,1.0,1.0,0.0,1.0,-2.6269848346710205,2.626979351043701,5.544276518776314e-06,2.026987314224243,0.9101875424385072,0.9101875424385072,0.0,136.23997497558594,109.0,40326.43359375,0.0,1645.3701171875,1.0,279.4571533203125,282.0010681152344,291.8575744628906,294.50323486328125,293.1499938964844,293.1499938964844,279.1499938964844,37690.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934257745742798,1.0,0.0,0.0,3.7913084030151367,3.79133415222168,9.59116846388497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.521484375,0.0,1709.2745361328125,1895.4371337890625,0.0,3720.105224609375,0.9380077719688416,1.0,0.0,3.0,1.0,0.0
12305100,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3863525390625,0.8605663776397705,0.3820744454860687,0.3465364873409271,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38690185546875,0.8336313962936401,0.3459219634532928,0.3304058313369751,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3865661621094,0.8489663004875183,0.3663649559020996,0.2585257887840271,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.38818359375,0.7813461422920227,0.2831705212593078,0.2713873386383056,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3906555175781,0.713887095451355,0.212604746222496,0.9723570346832277,283.38629150390625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1041564941406,283.376220703125,1.0,0.5076354742050171,1.0,1.0,0.0,1.0,-2.6162424087524414,2.616236925125122,5.49885407963302e-06,2.0186140537261963,0.8983738422393799,0.8983738422393799,0.0,131.88125610351562,109.0,41065.58203125,0.0,1610.7584228515625,1.0,279.1983642578125,281.82928466796875,291.8751525878906,294.6169738769531,293.1499938964844,293.1499938964844,279.1499938964844,37923.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406225085258484,1.0,0.0,0.0,3.75462007522583,3.754645586013794,9.406439858139492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.37939453125,0.0,1667.5107421875,1895.4371337890625,0.0,3778.103759765625,0.9299013018608092,1.0,0.0,3.0,1.0,0.0
12305160,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3379821777344,0.8663713932037354,0.3804378807544708,0.344892144203186,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380432128906,0.839600145816803,0.3453213572502136,0.3296674489974975,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3380126953125,0.8546865582466125,0.3649774193763733,0.2574265003204345,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.33819580078125,0.7872151732444763,0.2824509739875793,0.2705354392528534,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3384704589844,0.7184427976608276,0.2116295546293258,0.9671547412872314,283.3379821777344,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0969543457031,283.3369140625,1.0,0.503009557723999,1.0,1.0,0.0,1.0,-2.6047840118408203,2.604778528213501,5.450621301861247e-06,2.009688377380371,0.8870946764945984,0.8870946764945984,0.0,127.25164794921876,97.0,40918.328125,0.0,1574.2181396484375,1.0,279.1571044921875,281.79217529296875,291.8427734375,294.5267944335937,293.1499938964844,293.1499938964844,279.45001220703125,38147.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420291185379028,1.0,0.0,0.0,3.712899684906006,3.712924718856812,9.198557791023632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.24853515625,0.0,1620.6259765625,1895.4371337890625,0.0,3790.878662109375,0.9207587838172911,1.0,0.0,3.0,1.0,0.0
12305220,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843297958374023,0.3791431486606598,0.3427706360816955,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8571793437004089,0.3453873097896576,0.3289165496826172,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721350431442261,0.3637534976005554,0.2559142112731933,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043560981750488,0.2820972204208374,0.2694434821605682,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.7316387891769409,0.2105896919965744,0.9591352343559264,283.5362243652344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934568703174591,1.0,1.0,0.0,1.0,-2.588554620742798,2.5885491371154785,5.382285507948836e-06,1.9968552589416504,0.8697916865348816,0.8697916865348816,0.0,116.36402130126952,85.0,39455.53125,0.0,1503.87744140625,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.2608337402344,293.1499938964844,293.1499938964844,279.75,38210.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237674474716188,1.0,0.0,0.0,3.6297218799591056,3.629746198654175,8.79103481565835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.01318359375,0.0,1527.1722412109375,1895.4371337890625,0.0,3623.88525390625,0.9022956490516664,1.0,0.0,3.0,1.0,0.0
12305280,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362243652344,0.8843297958374023,0.3791431486606598,0.3427706360816955,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5360717773437,0.8571793437004089,0.3453873097896576,0.3289165496826172,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5361633300781,0.8721350431442261,0.3637534976005554,0.2559142112731933,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5357360839844,0.8043560981750488,0.2820972204208374,0.2694434821605682,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350952148437,0.7316387891769409,0.2105896919965744,0.9591352343559264,283.5362243652344,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09619140625,283.5390014648437,1.0,0.4934568703174591,1.0,1.0,0.0,1.0,-2.588554620742798,2.5885491371154785,5.382285507948836e-06,1.9968552589416504,0.8697916865348816,0.8697916865348816,0.0,116.36402130126952,85.0,39455.53125,0.0,1503.87744140625,1.0,279.4421081542969,282.034912109375,291.7363586425781,294.2608337402344,293.1499938964844,293.1499938964844,279.75,38210.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237674474716188,1.0,0.0,0.0,3.6297218799591056,3.629746198654175,8.79103481565835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.01318359375,0.0,1527.1722412109375,1895.4371337890625,0.0,3623.88525390625,0.9022956490516664,1.0,0.0,3.0,1.0,0.0
12305340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.9133142828941344,0.3794120550155639,0.3422854244709015,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8849803805351257,0.346684455871582,0.329411119222641,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8999395966529846,0.3639369904994964,0.2554835975170135,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288544416427612,0.2828554511070251,0.269448310136795,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7526386976242065,0.2105874121189117,0.9557920694351196,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7639465332031,1.0,0.4841984510421753,1.0,1.0,0.0,1.0,-2.584028720855713,2.5840234756469727,5.363049695006339e-06,1.9931490421295168,0.8557133078575134,0.8557133078575134,0.0,103.88906860351562,73.0,38092.98828125,0.0,1442.8427734375,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033598899841307,1.0,0.0,0.0,3.55027723312378,3.5503005981445312,8.410422651650151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.95703125,0.0,1440.3194580078125,1895.4371337890625,0.0,3434.883056640625,0.8845760822296143,1.0,0.0,3.0,1.0,0.0
12305400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.9133142828941344,0.3794120550155639,0.3422854244709015,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8849803805351257,0.346684455871582,0.329411119222641,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606506347656,0.8999395966529846,0.3639369904994964,0.2554835975170135,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601623535156,0.8288544416427612,0.2828554511070251,0.269448310136795,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7526386976242065,0.2105874121189117,0.9557920694351196,283.7607421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.107666015625,283.7639465332031,1.0,0.4841984510421753,1.0,1.0,0.0,1.0,-2.584028720855713,2.5840234756469727,5.363049695006339e-06,1.9931490421295168,0.8557133078575134,0.8557133078575134,0.0,103.88906860351562,73.0,38092.98828125,0.0,1442.8427734375,1.0,279.7410888671875,282.2996520996094,291.7066955566406,294.1259155273437,293.1499938964844,293.1499938964844,280.04998779296875,38101.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033598899841307,1.0,0.0,0.0,3.55027723312378,3.5503005981445312,8.410422651650151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.95703125,0.0,1440.3194580078125,1895.4371337890625,0.0,3434.883056640625,0.8845760822296143,1.0,0.0,3.0,1.0,0.0
12305460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570406675338744,0.3802951872348785,0.3424786329269409,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.926072359085083,0.3486010134220123,0.3305797874927521,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426425099372864,0.364851713180542,0.2556305527687073,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8626043200492859,0.2842580080032348,0.2701233029365539,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7839995622634888,0.2112204134464264,0.9555667638778688,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.475417822599411,1.0,1.0,0.0,1.0,-2.586377143859864,2.586371660232544,5.372512077883584e-06,1.9948160648345947,0.8446516394615173,0.8446516394615173,0.0,90.9697265625,61.0,36834.34375,0.0,1389.002685546875,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854187726974487,1.0,0.0,0.0,3.478754758834839,3.478777408599853,8.074969741755922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.61376953125,0.0,1364.2705078125,1895.4371337890625,0.0,3267.339599609375,0.8685687184333801,1.0,0.0,3.0,1.0,0.0
12305520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866027832031,0.9570406675338744,0.3802951872348785,0.3424786329269409,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.926072359085083,0.3486010134220123,0.3305797874927521,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9865417480469,0.9426425099372864,0.364851713180542,0.2556305527687073,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.8626043200492859,0.2842580080032348,0.2701233029365539,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7839995622634888,0.2112204134464264,0.9555667638778688,283.9866027832031,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12420654296875,283.9897766113281,1.0,0.475417822599411,1.0,1.0,0.0,1.0,-2.586377143859864,2.586371660232544,5.372512077883584e-06,1.9948160648345947,0.8446516394615173,0.8446516394615173,0.0,90.9697265625,61.0,36834.34375,0.0,1389.002685546875,1.0,280.0404052734375,282.5655212402344,291.6998291015625,294.0360717773437,293.1499938964844,293.1499938964844,280.3500061035156,37879.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854187726974487,1.0,0.0,0.0,3.478754758834839,3.478777408599853,8.074969741755922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.61376953125,0.0,1364.2705078125,1895.4371337890625,0.0,3267.339599609375,0.8685687184333801,1.0,0.0,3.0,1.0,0.0
12305580,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815277218818664,0.3387397527694702,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.981415629386902,0.3508639931678772,0.3321333229541778,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931135773658752,0.3661828935146332,0.2561204135417938,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.9125375151634216,0.2860399782657623,0.271220862865448,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8270967602729797,0.2122434675693512,0.9573706388473512,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.467016339302063,1.0,1.0,0.0,1.0,-2.5913326740264893,2.59132719039917,5.393316314439289e-06,1.998736262321472,0.8364884257316589,0.8364884257316589,0.0,78.34854888916016,79.0,35741.1171875,0.0,1337.915771484375,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702360987663269,1.0,0.0,0.0,3.4182116985321045,3.418233633041382,7.796347745170351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.82373046875,0.0,1301.34912109375,1895.4371337890625,0.0,3125.025390625,0.8549564480781555,1.0,0.0,3.0,1.0,0.0
12305640,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.9990000128746032,0.3815277218818664,0.3387397527694702,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.981415629386902,0.3508639931678772,0.3321333229541778,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068176269531,0.9931135773658752,0.3661828935146332,0.2561204135417938,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.9125375151634216,0.2860399782657623,0.271220862865448,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20562744140625,0.8270967602729797,0.2122434675693512,0.9573706388473512,284.2068786621094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14239501953125,284.2098083496094,1.0,0.467016339302063,1.0,1.0,0.0,1.0,-2.5913326740264893,2.59132719039917,5.393316314439289e-06,1.998736262321472,0.8364884257316589,0.8364884257316589,0.0,78.34854888916016,79.0,35741.1171875,0.0,1337.915771484375,1.0,280.3396911621094,282.8331604003906,291.6951599121094,293.9632263183594,293.1499938964844,293.1499938964844,280.6499938964844,37582.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702360987663269,1.0,0.0,0.0,3.4182116985321045,3.418233633041382,7.796347745170351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.82373046875,0.0,1301.34912109375,1895.4371337890625,0.0,3125.025390625,0.8549564480781555,1.0,0.0,3.0,1.0,0.0
12305700,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418273925781,0.9990000128746032,0.3838033974170685,0.333101749420166,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.987001657485962,0.3521017134189605,0.3331796824932098,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417663574219,0.9978201985359192,0.3672410547733307,0.2566992938518524,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397827148437,0.9194161891937256,0.2869581878185272,0.27200847864151,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3366394042969,0.8319916725158691,0.212803766131401,0.9594845175743104,284.34210205078125,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1517333984375,284.35601806640625,1.0,0.4663338959217071,1.0,1.0,0.0,1.0,-2.5879697799682617,2.5879642963409424,5.378987225412857e-06,1.9959733486175537,0.8337182402610779,0.8337182402610779,0.0,77.10315704345703,79.0,34760.6796875,0.0,1329.1531982421875,1.0,280.5914611816406,283.0157165527344,291.6639709472656,293.8256225585937,293.1499938964844,293.1499938964844,280.6499938964844,37418.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860850989818573,1.0,0.0,0.0,3.392019748687744,3.3920414447784424,7.677326721022837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.2001953125,0.0,1274.5133056640625,1895.4371337890625,0.0,3036.986328125,0.849084198474884,1.0,0.0,3.0,1.0,0.0
12305760,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9990000128746032,0.3858483731746673,0.3341313600540161,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9871420860290528,0.3533180654048919,0.3343818187713623,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9976441264152528,0.3679138720035553,0.2573039531707763,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.9195649027824402,0.2879678308963775,0.2729635834693908,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.8319792747497559,0.2134567350149154,0.9624040126800536,284.4148254394531,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.16094970703125,284.4179382324219,1.0,0.4677579402923584,1.0,1.0,0.0,1.0,-2.5945398807525635,2.594534397125244,5.405770480138017e-06,2.0007615089416504,0.8309351801872253,0.8309351801872253,0.0,77.5193099975586,97.0,34622.81640625,0.0,1340.19677734375,1.0,280.6396179199219,283.08917236328125,291.6812438964844,293.880859375,293.1499938964844,293.1499938964844,280.95001220703125,37248.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562276363372803,1.0,0.0,0.0,3.369988918304444,3.3700106143951416,7.577924066026753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.60205078125,0.0,1252.0108642578125,1895.4371337890625,0.0,2993.630615234375,0.8440483212471008,1.0,0.0,3.0,1.0,0.0
12305820,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873597085475921,0.3481717705726623,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.976742386817932,0.3558911085128784,0.3368699848651886,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875887036323548,0.369521290063858,0.2584455609321594,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071460962295532,0.2900943756103515,0.2750443816184997,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225056529045105,0.2148626148700714,0.969090700149536,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754307270050049,1.0,1.0,0.0,1.0,-2.626453399658203,2.626447916030884,5.539275207411265e-06,2.0252254009246826,0.8284695148468018,0.8284695148468018,0.0,81.64007568359375,115.0,33799.95703125,0.0,1400.118896484375,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.81329345703125,293.1499938964844,293.1499938964844,281.25,36863.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437442183494568,1.0,0.0,0.0,3.3363287448883057,3.3363499641418457,7.427300374729384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.791015625,0.0,1217.29833984375,1895.4371337890625,0.0,2876.716796875,0.8363164663314819,1.0,0.0,3.0,1.0,0.0
12305880,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.9990000128746032,0.3873597085475921,0.3481717705726623,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.976742386817932,0.3558911085128784,0.3368699848651886,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.9875887036323548,0.369521290063858,0.2584455609321594,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9071460962295532,0.2900943756103515,0.2750443816184997,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.8225056529045105,0.2148626148700714,0.969090700149536,284.6362609863281,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17730712890625,284.6400756835937,1.0,0.4754307270050049,1.0,1.0,0.0,1.0,-2.626453399658203,2.626447916030884,5.539275207411265e-06,2.0252254009246826,0.8284695148468018,0.8284695148468018,0.0,81.64007568359375,115.0,33799.95703125,0.0,1400.118896484375,1.0,280.9389343261719,283.3537292480469,291.6687927246094,293.81329345703125,293.1499938964844,293.1499938964844,281.25,36863.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437442183494568,1.0,0.0,0.0,3.3363287448883057,3.3363499641418457,7.427300374729384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.791015625,0.0,1217.29833984375,1895.4371337890625,0.0,2876.716796875,0.8363164663314819,1.0,0.0,3.0,1.0,0.0
12305940,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625625014305116,0.3872584998607635,0.3488275408744812,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353110790252686,0.3585260510444641,0.3397737443447113,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479532837867736,0.3712931275367737,0.2599755227565765,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.869843602180481,0.2922514379024505,0.2775069177150726,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7895936965942383,0.2162706553936004,0.977466344833374,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450622558594,1.0,0.4862065017223358,1.0,1.0,0.0,1.0,-2.645439863204956,2.6454343795776367,5.62001741855056e-06,2.040043830871582,0.8286882638931274,0.8286882638931274,0.0,93.17556762695312,133.0,32874.4140625,0.0,1477.511474609375,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.74615478515625,293.1499938964844,293.1499938964844,281.54998779296875,36467.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327112793922424,1.0,0.0,0.0,3.3178858757019043,3.317906856536865,7.345412313952693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.65625,0.0,1197.296142578125,1895.4371337890625,0.0,2773.69921875,0.8319144248962402,1.0,0.0,3.0,1.0,0.0
12306000,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9625625014305116,0.3872584998607635,0.3488275408744812,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9353110790252686,0.3585260510444641,0.3397737443447113,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.9479532837867736,0.3712931275367737,0.2599755227565765,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.869843602180481,0.2922514379024505,0.2775069177150726,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7895936965942383,0.2162706553936004,0.977466344833374,284.842529296875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1911926269531,284.8450622558594,1.0,0.4862065017223358,1.0,1.0,0.0,1.0,-2.645439863204956,2.6454343795776367,5.62001741855056e-06,2.040043830871582,0.8286882638931274,0.8286882638931274,0.0,93.17556762695312,133.0,32874.4140625,0.0,1477.511474609375,1.0,281.2383117675781,283.6011962890625,291.6531982421875,293.74615478515625,293.1499938964844,293.1499938964844,281.54998779296875,36467.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327112793922424,1.0,0.0,0.0,3.3178858757019043,3.317906856536865,7.345412313952693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.65625,0.0,1197.296142578125,1895.4371337890625,0.0,2773.69921875,0.8319144248962402,1.0,0.0,3.0,1.0,0.0
12306060,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195684790611268,0.388352632522583,0.3501050472259521,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957095742225647,0.3612174987792969,0.3428137302398681,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059392213821412,0.3731898367404938,0.2616568803787231,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376864790916443,0.2944489419460296,0.2800895273685455,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592132091522217,0.2177049964666366,0.9863345623016356,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.498818576335907,1.0,1.0,0.0,1.0,-2.6664130687713623,2.666407346725464,5.709393917641137e-06,2.0561752319335938,0.8316437602043152,0.8316437602043152,0.0,107.29379272460938,151.0,32125.625,0.0,1570.41650390625,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.67877197265625,293.1499938964844,293.1499938964844,281.8500061035156,36072.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222410678863525,1.0,0.0,0.0,3.3143107891082764,3.3143317699432373,7.329591653615353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.646484375,0.0,1191.2796630859375,1895.4371337890625,0.0,2676.34375,0.8307924270629883,1.0,0.0,3.0,1.0,0.0
12306120,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9195684790611268,0.388352632522583,0.3501050472259521,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8957095742225647,0.3612174987792969,0.3428137302398681,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9059392213821412,0.3731898367404938,0.2616568803787231,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8376864790916443,0.2944489419460296,0.2800895273685455,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7592132091522217,0.2177049964666366,0.9863345623016356,285.0486145019531,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2043151855469,285.05108642578125,1.0,0.498818576335907,1.0,1.0,0.0,1.0,-2.6664130687713623,2.666407346725464,5.709393917641137e-06,2.0561752319335938,0.8316437602043152,0.8316437602043152,0.0,107.29379272460938,151.0,32125.625,0.0,1570.41650390625,1.0,281.5384826660156,283.85028076171875,291.63348388671875,293.67877197265625,293.1499938964844,293.1499938964844,281.8500061035156,36072.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222410678863525,1.0,0.0,0.0,3.3143107891082764,3.3143317699432373,7.329591653615353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.646484375,0.0,1191.2796630859375,1895.4371337890625,0.0,2676.34375,0.8307924270629883,1.0,0.0,3.0,1.0,0.0
12306180,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857175707817078,0.3898932039737701,0.3519639074802398,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653479814529419,0.3639855086803436,0.3459872007369995,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742663860321045,0.3752123415470123,0.2634746432304382,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115111589431763,0.2967080175876617,0.2827910780906677,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351605892181396,0.2191931456327438,0.9957271814346312,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124892592430115,1.0,1.0,0.0,1.0,-2.689176559448242,2.6891705989837646,5.807235993415816e-06,2.0737016201019287,0.8372085690498352,0.8372085690498352,0.0,123.06629180908205,169.0,31395.001953125,0.0,1674.9207763671875,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124818205833435,1.0,0.0,0.0,3.325348377227783,3.325369358062744,7.378491773124551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.814453125,0.0,1198.9609375,1895.4371337890625,0.0,2586.066650390625,0.8328980803489685,1.0,0.0,3.0,1.0,0.0
12306240,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8857175707817078,0.3898932039737701,0.3519639074802398,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.8653479814529419,0.3639855086803436,0.3459872007369995,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.8742663860321045,0.3752123415470123,0.2634746432304382,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8115111589431763,0.2967080175876617,0.2827910780906677,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7351605892181396,0.2191931456327438,0.9957271814346312,285.2475891113281,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21661376953125,285.2496643066406,1.0,0.5124892592430115,1.0,1.0,0.0,1.0,-2.689176559448242,2.6891705989837646,5.807235993415816e-06,2.0737016201019287,0.8372085690498352,0.8372085690498352,0.0,123.06629180908205,169.0,31395.001953125,0.0,1674.9207763671875,1.0,281.8382263183594,284.0903625488281,291.6124267578125,293.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,35688.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124818205833435,1.0,0.0,0.0,3.325348377227783,3.325369358062744,7.378491773124551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.814453125,0.0,1198.9609375,1895.4371337890625,0.0,2586.066650390625,0.8328980803489685,1.0,0.0,3.0,1.0,0.0
12306300,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.8715922832489014,0.3907100260257721,0.3529463112354278,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.8525003790855408,0.3653756380081177,0.34758460521698,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.860748827457428,0.3762394189834595,0.2643967866897583,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7991787195205688,0.2978419959545135,0.2841539680957794,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7249460816383362,0.2199427634477615,1.0005041360855105,285.38592529296875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.22222900390625,285.3957824707031,1.0,0.5195421576499939,1.0,1.0,0.0,1.0,-2.7007627487182617,2.700756788253784,5.857370979356347e-06,2.082629680633545,0.8414379954338074,0.8414379954338074,0.0,131.42405700683594,169.0,30710.548828125,0.0,1730.2867431640625,1.0,282.0889587402344,284.2672119140625,291.5747375488281,293.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,35491.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053526282310486,1.0,0.0,0.0,3.335782289505005,3.335803270339966,7.424867476402142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.837890625,0.0,1207.39794921875,1895.4371337890625,0.0,2520.463134765625,0.835079550743103,1.0,0.0,3.0,1.0,0.0
12306360,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.8592053651809692,0.391619324684143,0.3540632426738739,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.8413044214248657,0.366821825504303,0.3492645919322967,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.8489475250244141,0.3773380219936371,0.2653951346874237,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7879774570465088,0.2990234494209289,0.285585343837738,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.7155852913856506,0.2207318991422653,1.005537033081055,285.4431457519531,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.22808837890625,285.44537353515625,1.0,0.5267006754875183,1.0,1.0,0.0,1.0,-2.7130908966064453,2.713085174560547,5.910941581532825e-06,2.092123985290528,0.845341682434082,0.845341682434082,0.0,139.91981506347656,157.0,30693.826171875,0.0,1787.8631591796875,1.0,282.1387939453125,284.3243713378906,291.5882263183594,293.5468139648437,293.1499938964844,293.1499938964844,282.45001220703125,35325.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030670285224915,1.0,0.0,0.0,3.350064277648926,3.350085496902466,7.488582127734844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.75927734375,0.0,1219.74169921875,1895.4371337890625,0.0,2499.499755859375,0.8380546569824219,1.0,0.0,3.0,1.0,0.0
