time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306420,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.854009211063385,0.3937036991119385,0.3559945821762085,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372219204902649,0.369888961315155,0.3522553145885467,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442295789718628,0.3797528743743896,0.2671392858028412,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.783850371837616,0.301537424325943,0.2880676388740539,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7118496298789978,0.2224393635988235,1.013759970664978,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320054888725281,1.0,1.0,0.0,1.0,-2.733970642089844,2.733964681625366,6.0023239711881615e-06,2.108249425888061,0.85658198595047,0.85658198595047,0.0,145.16236877441406,145.0,30152.126953125,0.0,1843.8851318359373,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944613099098206,1.0,0.0,0.0,3.3886871337890625,3.3887085914611816,7.662249572604196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.76318359375,0.0,1254.1536865234375,1895.4371337890625,0.0,2420.898193359375,0.8463054299354553,1.0,0.0,3.0,1.0,0.0
12306480,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.854009211063385,0.3937036991119385,0.3559945821762085,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.8372219204902649,0.369888961315155,0.3522553145885467,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.8442295789718628,0.3797528743743896,0.2671392858028412,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.783850371837616,0.301537424325943,0.2880676388740539,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7118496298789978,0.2224393635988235,1.013759970664978,285.6600646972656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403259277344,285.6616516113281,1.0,0.5320054888725281,1.0,1.0,0.0,1.0,-2.733970642089844,2.733964681625366,6.0023239711881615e-06,2.108249425888061,0.85658198595047,0.85658198595047,0.0,145.16236877441406,145.0,30152.126953125,0.0,1843.8851318359373,1.0,282.43878173828125,284.56207275390625,291.5668029785156,293.49102783203125,293.1499938964844,293.1499938964844,282.75,34954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944613099098206,1.0,0.0,0.0,3.3886871337890625,3.3887085914611816,7.662249572604196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.76318359375,0.0,1254.1536865234375,1895.4371337890625,0.0,2420.898193359375,0.8463054299354553,1.0,0.0,3.0,1.0,0.0
12306540,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601694107055664,0.3961387872695923,0.3579776585102081,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437834978103638,0.3732299506664276,0.3552101254463196,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504540920257568,0.3824886679649353,0.2688938975334167,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905329465866089,0.3043036162853241,0.2904902100563049,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174978852272034,0.2243858575820922,1.021615982055664,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.5328404307365417,1.0,1.0,0.0,1.0,-2.7543654441833496,2.754359483718872,6.0921470321773086e-06,2.1239469051361084,0.8705992698669434,0.8705992698669434,0.0,142.80850219726562,133.0,29603.125,0.0,1864.2662353515625,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868421077728271,1.0,0.0,0.0,3.4398674964904785,3.439889430999756,7.895447424743907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.5078125,0.0,1301.978759765625,1895.4371337890625,0.0,2351.783203125,0.857404351234436,1.0,0.0,3.0,1.0,0.0
12306600,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709411621094,0.8601694107055664,0.3961387872695923,0.3579776585102081,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8437834978103638,0.3732299506664276,0.3552101254463196,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.8504540920257568,0.3824886679649353,0.2688938975334167,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7905329465866089,0.3043036162853241,0.2904902100563049,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.7174978852272034,0.2243858575820922,1.021615982055664,285.8709411621094,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2537841796875,285.87225341796875,1.0,0.5328404307365417,1.0,1.0,0.0,1.0,-2.7543654441833496,2.754359483718872,6.0921470321773086e-06,2.1239469051361084,0.8705992698669434,0.8705992698669434,0.0,142.80850219726562,133.0,29603.125,0.0,1864.2662353515625,1.0,282.7392578125,284.7933349609375,291.5440368652344,293.4357604980469,293.1499938964844,293.1499938964844,283.04998779296875,34619.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868421077728271,1.0,0.0,0.0,3.4398674964904785,3.439889430999756,7.895447424743907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.5078125,0.0,1301.978759765625,1895.4371337890625,0.0,2351.783203125,0.857404351234436,1.0,0.0,3.0,1.0,0.0
12306660,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738120794296265,0.3988420367240906,0.3600510358810425,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574485182762146,0.376805692911148,0.3582229018211365,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.863953709602356,0.3854883015155792,0.270713746547699,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041557669639587,0.3072890937328338,0.2929562628269195,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286155819892883,0.2265486419200897,1.029663324356079,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311334729194641,1.0,1.0,0.0,1.0,-2.775299072265625,2.7752928733825684,6.185027359606465e-06,2.140055179595948,0.8873624801635742,0.8873624801635742,0.0,136.20846557617188,121.0,29050.314453125,0.0,1865.627685546875,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795419692993164,1.0,0.0,0.0,3.5018346309661865,3.501857042312622,8.182472583939671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.33544921875,0.0,1362.500244140625,1895.4371337890625,0.0,2286.02880859375,0.868983268737793,1.0,0.0,3.0,1.0,0.0
12306720,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8738120794296265,0.3988420367240906,0.3600510358810425,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785217285156,0.8574485182762146,0.376805692911148,0.3582229018211365,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.863953709602356,0.3854883015155792,0.270713746547699,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8041557669639587,0.3072890937328338,0.2929562628269195,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7286155819892883,0.2265486419200897,1.029663324356079,286.0785827636719,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2679138183594,286.0795288085937,1.0,0.5311334729194641,1.0,1.0,0.0,1.0,-2.775299072265625,2.7752928733825684,6.185027359606465e-06,2.140055179595948,0.8873624801635742,0.8873624801635742,0.0,136.20846557617188,121.0,29050.314453125,0.0,1865.627685546875,1.0,283.0404052734375,285.0210266113281,291.51727294921875,293.3766174316406,293.1499938964844,293.1499938964844,283.1499938964844,34329.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795419692993164,1.0,0.0,0.0,3.5018346309661865,3.501857042312622,8.182472583939671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.33544921875,0.0,1362.500244140625,1895.4371337890625,0.0,2286.02880859375,0.868983268737793,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8838505744934082,0.4001334607601166,0.3611074984073639,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.8674979209899902,0.3786781132221222,0.3598403036594391,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8739227652549744,0.3870135545730591,0.2716772258281708,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1359558105469,0.8136173486709595,0.3088609576225281,0.2942821085453033,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.7365083694458008,0.2277020812034607,1.0340230464935305,286.1363525390625,284.95001220703125,296.3765563964844,288.52313232421875,296.3780212402344,297.27398681640625,286.1386108398437,1.0,0.5295141935348511,1.0,1.0,0.0,1.0,-2.786505699157715,2.786499500274658,6.235109594854293e-06,2.148710966110229,0.8966600298881531,0.8966600298881531,0.0,131.5376739501953,121.0,28870.681640625,0.0,1860.9281005859373,1.0,283.1336669921875,285.0865478515625,291.5179748535156,293.3704833984375,293.1499938964844,293.1499938964844,283.1499938964844,33978.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797890305519104,1.0,0.0,0.0,3.524136781692505,3.5241591930389404,8.287027526421298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.45947265625,0.0,1382.9947509765625,1895.4371337890625,0.0,2288.24609375,0.8753617405891418,1.0,0.0,3.0,1.0,0.0
12306840,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.892953097820282,0.4010022282600403,0.361812949180603,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8766933679580688,0.3800806403160095,0.3610493242740631,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435241699219,0.8830221891403198,0.3881120085716247,0.2723685801029205,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.8217127919197083,0.3100384771823883,0.295271098613739,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.743687629699707,0.2285648733377456,1.0372542142868042,286.1435241699219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2775573730469,286.1431579589844,1.0,0.5279208421707153,1.0,1.0,0.0,1.0,-2.7947113513946533,2.7947051525115967,6.271904112509219e-06,2.155046939849853,0.9038598537445068,0.9038598537445068,0.0,127.47386169433594,109.0,28880.03515625,0.0,1854.3817138671875,1.0,283.14678955078125,285.0920715332031,291.5251770019531,293.4008483886719,293.1499938964844,293.1499938964844,283.04998779296875,33858.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822788953781128,1.0,0.0,0.0,3.548961639404297,3.5489842891693115,8.404190907640441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.8837890625,0.0,1408.0562744140625,1895.4371337890625,0.0,2310.625244140625,0.8827908039093018,1.0,0.0,3.0,1.0,0.0
12306900,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0767822265625,0.9038245677947998,0.4015633463859558,0.3623428642749786,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.8878157138824463,0.381377100944519,0.3622227609157562,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.8939762711524963,0.3890170454978943,0.2729842960834503,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.8312122821807861,0.3111251294612884,0.2962259352207184,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.752427875995636,0.2293498367071151,1.040312647819519,286.07672119140625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2786865234375,286.0718994140625,1.0,0.525855302810669,1.0,1.0,0.0,1.0,-2.802326440811157,2.802320003509521,6.306196610239567e-06,2.160949468612671,0.910732090473175,0.910732090473175,0.0,122.80299377441406,109.0,29106.521484375,0.0,1843.9622802734373,1.0,283.0668640136719,285.0135498046875,291.5478515625,293.47637939453125,293.1499938964844,293.1499938964844,283.04998779296875,34078.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895054221153259,1.0,0.0,0.0,3.59023118019104,3.590254306793213,8.600785577073111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.51318359375,0.0,1453.5408935546875,1895.4371337890625,0.0,2375.888671875,0.8904955387115479,1.0,0.0,3.0,1.0,0.0
12306960,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.9157580137252808,0.4017399549484253,0.3624656796455383,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039794921875,0.8994095921516418,0.382397323846817,0.3631047010421753,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397644042969,0.905357301235199,0.3895993530750274,0.2733452320098877,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.8410892486572266,0.3119702935218811,0.2969313263893127,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404968261719,0.7616673707962036,0.2299333661794662,1.042423963546753,286.0397033691406,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27703857421875,286.0376281738281,1.0,0.5234576463699341,1.0,1.0,0.0,1.0,-2.80735731124878,2.8073511123657227,6.32889805274317e-06,2.164846658706665,0.9176101088523864,0.9176101088523864,0.0,118.14390563964844,97.0,29117.70703125,0.0,1829.5107421875,1.0,283.05255126953125,284.9765930175781,291.5342712402344,293.46026611328125,293.1499938964844,293.1499938964844,282.75,34185.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951169610023499,1.0,0.0,0.0,3.623168706893921,3.623192071914673,8.759320735407528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.08349609375,0.0,1490.041748046875,1895.4371337890625,0.0,2426.867431640625,0.8979707956314087,1.0,0.0,3.0,1.0,0.0
12307020,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419956803321838,0.400626003742218,0.3615522384643554,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257442355155944,0.3833588063716888,0.3639819920063019,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317122101783752,0.3895211219787597,0.2733076214790344,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624901175498962,0.3127183020114898,0.2975685596466064,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815749049186707,0.2303064167499542,1.043573021888733,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.517655611038208,1.0,1.0,0.0,1.0,-2.809427261352539,2.8094210624694824,6.3382981352333445e-06,2.1664719581604004,0.926604688167572,0.926604688167572,0.0,108.94623565673828,85.0,29681.09765625,0.0,1788.6644287109375,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150169253349304,1.0,0.0,0.0,3.678691148757935,3.678715229034424,9.029837997331924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.494140625,0.0,1554.2852783203125,1895.4371337890625,0.0,2609.468017578125,0.9106590151786804,1.0,0.0,3.0,1.0,0.0
12307080,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.9419956803321838,0.400626003742218,0.3615522384643554,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.9257442355155944,0.3833588063716888,0.3639819920063019,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.9317122101783752,0.3895211219787597,0.2733076214790344,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.8624901175498962,0.3127183020114898,0.2975685596466064,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.7815749049186707,0.2303064167499542,1.043573021888733,285.7796325683594,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2646484375,285.776123046875,1.0,0.517655611038208,1.0,1.0,0.0,1.0,-2.809427261352539,2.8094210624694824,6.3382981352333445e-06,2.1664719581604004,0.926604688167572,0.926604688167572,0.0,108.94623565673828,85.0,29681.09765625,0.0,1788.6644287109375,1.0,282.7582702636719,284.6922302246094,291.5286865234375,293.5266418457031,293.1499938964844,293.1499938964844,282.45001220703125,34536.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150169253349304,1.0,0.0,0.0,3.678691148757935,3.678715229034424,9.029837997331924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.494140625,0.0,1554.2852783203125,1895.4371337890625,0.0,2609.468017578125,0.9106590151786804,1.0,0.0,3.0,1.0,0.0
12307140,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689489603042604,0.3983039855957031,0.35936239361763,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559078812599182,0.3832919001579284,0.3637761175632477,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605203866958618,0.3883129358291626,0.2723739445209503,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873289227485657,0.3125367760658264,0.2972370982170105,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8039588928222656,0.2298316955566406,1.0406343936920166,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104667544364929,1.0,1.0,0.0,1.0,-2.801503419876098,2.801497220993042,6.302440397121245e-06,2.1602907180786133,0.9318700432777404,0.9318700432777404,0.0,99.74079132080078,103.0,30146.22265625,0.0,1732.500244140625,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829988420009613,1.0,0.0,0.0,3.7201640605926514,3.720188617706299,9.234586855200178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.96435546875,0.0,1604.3306884765625,1895.4371337890625,0.0,2748.338134765625,0.9202234745025636,1.0,0.0,3.0,1.0,0.0
12307200,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9689489603042604,0.3983039855957031,0.35936239361763,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.9559078812599182,0.3832919001579284,0.3637761175632477,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.9605203866958618,0.3883129358291626,0.2723739445209503,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.8873289227485657,0.3125367760658264,0.2972370982170105,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.8039588928222656,0.2298316955566406,1.0406343936920166,285.5084533691406,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2454528808594,285.5048828125,1.0,0.5104667544364929,1.0,1.0,0.0,1.0,-2.801503419876098,2.801497220993042,6.302440397121245e-06,2.1602907180786133,0.9318700432777404,0.9318700432777404,0.0,99.74079132080078,103.0,30146.22265625,0.0,1732.500244140625,1.0,282.4580078125,284.4001159667969,291.4781188964844,293.5142517089844,293.1499938964844,293.1499938964844,282.1499938964844,34910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829988420009613,1.0,0.0,0.0,3.7201640605926514,3.720188617706299,9.234586855200178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.96435546875,0.0,1604.3306884765625,1895.4371337890625,0.0,2748.338134765625,0.9202234745025636,1.0,0.0,3.0,1.0,0.0
12307260,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578705430030824,0.395389199256897,0.3569705784320831,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460895657539368,0.3826045095920563,0.3633670210838318,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498642086982728,0.3864727616310119,0.2712709009647369,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786904811859131,0.3117771744728088,0.2967514991760254,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956007719039917,0.2287868559360504,1.037054181098938,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113837718963623,1.0,1.0,0.0,1.0,-2.7919235229492188,2.791917324066162,6.259000201680465e-06,2.1527140140533447,0.9336397647857666,0.9336397647857666,0.0,102.04195404052734,121.0,30617.44140625,0.0,1728.9542236328125,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398290872573853,1.0,0.0,0.0,3.747873783111572,3.747898578643799,9.37266747769172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.0595703125,0.0,1639.2628173828125,1895.4371337890625,0.0,2840.1181640625,0.9266954064369202,1.0,0.0,3.0,1.0,0.0
12307320,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.9578705430030824,0.395389199256897,0.3569705784320831,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9460895657539368,0.3826045095920563,0.3633670210838318,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.9498642086982728,0.3864727616310119,0.2712709009647369,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8786904811859131,0.3117771744728088,0.2967514991760254,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7956007719039917,0.2287868559360504,1.037054181098938,285.2448425292969,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2228088378906,285.2417297363281,1.0,0.5113837718963623,1.0,1.0,0.0,1.0,-2.7919235229492188,2.791917324066162,6.259000201680465e-06,2.1527140140533447,0.9336397647857666,0.9336397647857666,0.0,102.04195404052734,121.0,30617.44140625,0.0,1728.9542236328125,1.0,282.15771484375,284.1147766113281,291.4244689941406,293.48614501953125,293.1499938964844,293.1499938964844,281.8500061035156,35278.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398290872573853,1.0,0.0,0.0,3.747873783111572,3.747898578643799,9.37266747769172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.0595703125,0.0,1639.2628173828125,1895.4371337890625,0.0,2840.1181640625,0.9266954064369202,1.0,0.0,3.0,1.0,0.0
12307380,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9243322610855104,0.3922796249389648,0.3545921444892883,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141888618469238,0.3815884888172149,0.3628603518009186,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.916920244693756,0.3843384981155395,0.2701132297515869,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528885841369629,0.3106916844844818,0.296178251504898,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.771116316318512,0.2273837774991989,1.0329430103302002,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163050293922424,1.0,1.0,0.0,1.0,-2.781435251235962,2.7814290523529053,6.211701020220062e-06,2.1444594860076904,0.9326004981994628,0.9326004981994628,0.0,111.3440399169922,139.0,31256.767578125,0.0,1757.25244140625,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479359149932861,1.0,0.0,0.0,3.763151168823242,3.763176202774048,9.449233857594664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.357421875,0.0,1659.7435302734375,1895.4371337890625,0.0,2915.941650390625,0.9303488731384276,1.0,0.0,3.0,1.0,0.0
12307440,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9243322610855104,0.3922796249389648,0.3545921444892883,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9141888618469238,0.3815884888172149,0.3628603518009186,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.916920244693756,0.3843384981155395,0.2701132297515869,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8528885841369629,0.3106916844844818,0.296178251504898,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.771116316318512,0.2273837774991989,1.0329430103302002,285.0129089355469,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1996154785156,285.01007080078125,1.0,0.5163050293922424,1.0,1.0,0.0,1.0,-2.781435251235962,2.7814290523529053,6.211701020220062e-06,2.1444594860076904,0.9326004981994628,0.9326004981994628,0.0,111.3440399169922,139.0,31256.767578125,0.0,1757.25244140625,1.0,281.8575744628906,283.846923828125,291.3860778808594,293.4806823730469,293.1499938964844,293.1499938964844,281.54998779296875,35612.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479359149932861,1.0,0.0,0.0,3.763151168823242,3.763176202774048,9.449233857594664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.357421875,0.0,1659.7435302734375,1895.4371337890625,0.0,2915.941650390625,0.9303488731384276,1.0,0.0,3.0,1.0,0.0
12307500,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9059098958969116,0.3906756639480591,0.3534609675407409,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8977535963058472,0.3809996545314789,0.3626130223274231,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8997402191162109,0.3832043409347534,0.2695528864860534,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8390998840332031,0.3100684285163879,0.2958914041519165,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7578665018081665,0.2265929728746414,1.030803680419922,284.8479919433594,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1883544921875,284.8374328613281,1.0,0.519716739654541,1.0,1.0,0.0,1.0,-2.7761895656585693,2.7761833667755127,6.1881146393716335e-06,2.140332221984864,0.9303241968154908,0.9303241968154908,0.0,117.50330352783205,139.0,31928.240234375,0.0,1778.452392578125,1.0,281.5985107421875,283.6440124511719,291.3988952636719,293.5816345214844,293.1499938964844,293.1499938964844,281.54998779296875,35788.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547155857086182,1.0,0.0,0.0,3.7664077281951904,3.766433000564575,9.465596235713748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.486328125,0.0,1664.942626953125,1895.4371337890625,0.0,2979.455810546875,0.931163728237152,1.0,0.0,3.0,1.0,0.0
12307560,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8889380097389221,0.3889760971069336,0.3522044122219085,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8818169832229614,0.3803176879882812,0.3622649013996124,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8833282589912415,0.3819824457168579,0.2689141035079956,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.8254631161689758,0.3093593120574951,0.2955198884010315,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7448933720588684,0.2257194221019745,1.0283290147781372,284.7831726074219,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1767272949219,284.78057861328125,1.0,0.5235185027122498,1.0,1.0,0.0,1.0,-2.770073413848877,2.7700674533843994,6.1607106545125134e-06,2.135538578033448,0.928517758846283,0.928517758846283,0.0,124.47956085205078,157.0,31868.939453125,0.0,1802.0950927734373,1.0,281.5569763183594,283.5830078125,291.3562927246094,293.4862976074219,293.1499938964844,293.1499938964844,281.25,35937.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562512993812561,1.0,0.0,0.0,3.76636266708374,3.766387701034546,9.465368862038304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.56103515625,0.0,1666.0430908203125,1895.4371337890625,0.0,2993.8525390625,0.9312841892242432,1.0,0.0,3.0,1.0,0.0
12307620,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582356572151184,0.3854822814464569,0.3497178554534912,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530846238136292,0.3788279891014099,0.3615383207798004,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8537171483039856,0.3794405162334442,0.2676412165164947,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7989969253540039,0.3078194558620453,0.2947417199611664,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.7215947508811951,0.2238467782735824,1.0231364965438845,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319486260414124,1.0,1.0,0.0,1.0,-2.757507562637329,2.7575013637542725,6.10459301242372e-06,2.125687599182129,0.9215678572654724,0.9215678572654724,0.0,139.88003540039062,175.0,32544.099609375,0.0,1855.341796875,1.0,281.2573547363281,283.3316650390625,291.3280944824219,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36259.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649432063102722,1.0,0.0,0.0,3.7576167583465576,3.7576417922973633,9.42146130000765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.60107421875,0.0,1658.2283935546875,1895.4371337890625,0.0,3075.37255859375,0.9295318722724916,1.0,0.0,3.0,1.0,0.0
12307680,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8582356572151184,0.3854822814464569,0.3497178554534912,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8530846238136292,0.3788279891014099,0.3615383207798004,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634460449219,0.8537171483039856,0.3794405162334442,0.2676412165164947,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7989969253540039,0.3078194558620453,0.2947417199611664,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.7215947508811951,0.2238467782735824,1.0231364965438845,284.5633850097656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1546325683594,284.560791015625,1.0,0.5319486260414124,1.0,1.0,0.0,1.0,-2.757507562637329,2.7575013637542725,6.10459301242372e-06,2.125687599182129,0.9215678572654724,0.9215678572654724,0.0,139.88003540039062,175.0,32544.099609375,0.0,1855.341796875,1.0,281.2573547363281,283.3316650390625,291.3280944824219,293.4979858398437,293.1499938964844,293.1499938964844,280.95001220703125,36259.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649432063102722,1.0,0.0,0.0,3.7576167583465576,3.7576417922973633,9.42146130000765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.60107421875,0.0,1658.2283935546875,1895.4371337890625,0.0,3075.37255859375,0.9295318722724916,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731384277344,0.8396367430686951,0.3828946053981781,0.3479387462139129,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731689453125,0.8357219696044922,0.3776551783084869,0.3609777987003326,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731689453125,0.8358217477798462,0.3775319457054138,0.2667188346385956,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.7813611030578613,0.3066198527812958,0.2941455245018005,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37530517578125,0.7057549953460693,0.2224174290895462,1.0192241668701172,284.3729553222656,284.95001220703125,295.7421875,288.2784729003906,295.7437744140625,297.1396789550781,284.3675231933594,1.0,0.5383242964744568,1.0,1.0,0.0,1.0,-2.7481701374053955,2.748164176940918,6.063090950192418e-06,2.11838173866272,0.9144201874732972,0.9144201874732972,0.0,151.60330200195312,175.0,33321.69140625,0.0,1895.8856201171875,1.0,280.97216796875,283.10821533203125,291.3297119140625,293.5687561035156,293.1499938964844,293.1499938964844,280.95001220703125,36513.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738208413124084,1.0,0.0,0.0,3.7438931465148926,3.743918180465698,9.352767733616928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.49609375,0.0,1644.0999755859375,1895.4371337890625,0.0,3158.648681640625,0.9266037940979004,1.0,0.0,3.0,1.0,0.0
12307800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3491516113281,0.8326101303100586,0.3818502426147461,0.3471550047397613,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8291467428207397,0.3771730959415436,0.3607028126716614,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34918212890625,0.8290417790412903,0.3767547309398651,0.2663052976131439,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.7745987772941589,0.3061235249042511,0.2938624620437622,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500366210937,0.6992204189300537,0.2218220382928848,1.0174696445465088,284.3490905761719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1338195800781,284.3467712402344,1.0,0.5409837365150452,1.0,1.0,0.0,1.0,-2.743951797485352,2.743945837020874,6.044374003977282e-06,2.115074872970581,0.9118104577064514,0.9118104577064514,0.0,156.58184814453125,163.0,33260.4921875,0.0,1912.6207275390625,1.0,280.9573974609375,283.0879821777344,291.3016357421875,293.5143127441406,293.1499938964844,293.1499938964844,280.6499938964844,36590.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742861151695251,1.0,0.0,0.0,3.736638069152832,3.7366631031036377,9.316555065197464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.7548828125,0.0,1636.23486328125,1895.4371337890625,0.0,3163.012451171875,0.9250435829162598,1.0,0.0,3.0,1.0,0.0
12307860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234291672706604,0.3781212866306305,0.3440593481063843,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212758898735046,0.375389963388443,0.3592827916145324,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820484459400177,0.3739573657512665,0.2645485401153564,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663937211036682,0.3043126463890075,0.292410135269165,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905858516693115,0.2196970283985138,1.0091372728347778,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411568284034729,1.0,1.0,0.0,1.0,-2.724661350250244,2.7246556282043457,5.959443114988972e-06,2.1000900268554688,0.8992318511009216,0.8992318511009216,0.0,161.74795532226562,151.0,33881.20703125,0.0,1906.683837890625,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836545944213867,1.0,0.0,0.0,3.702538728713989,3.7025632858276367,9.147290711553068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.8125,0.0,1599.5863037109375,1895.4371337890625,0.0,3250.819580078125,0.917641818523407,1.0,0.0,3.0,1.0,0.0
12307920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8234291672706604,0.3781212866306305,0.3440593481063843,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.8212758898735046,0.375389963388443,0.3592827916145324,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361999511719,0.820484459400177,0.3739573657512665,0.2645485401153564,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1365051269531,0.7663937211036682,0.3043126463890075,0.292410135269165,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.6905858516693115,0.2196970283985138,1.0091372728347778,284.1361083984375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1145324707031,284.1337280273437,1.0,0.5411568284034729,1.0,1.0,0.0,1.0,-2.724661350250244,2.7246556282043457,5.959443114988972e-06,2.1000900268554688,0.8992318511009216,0.8992318511009216,0.0,161.74795532226562,151.0,33881.20703125,0.0,1906.683837890625,1.0,280.65753173828125,282.8476867675781,291.2723693847656,293.5251770019531,293.1499938964844,293.1499938964844,280.3500061035156,36945.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836545944213867,1.0,0.0,0.0,3.702538728713989,3.7025632858276367,9.147290711553068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.8125,0.0,1599.5863037109375,1895.4371337890625,0.0,3250.819580078125,0.917641818523407,1.0,0.0,3.0,1.0,0.0
12307980,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224583864212036,0.3743942975997925,0.3406814932823181,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215769529342651,0.373565137386322,0.357523649930954,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201030492782593,0.3711369633674621,0.2625547349452972,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663902044296265,0.3024766445159912,0.290633350610733,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896888613700867,0.2175727933645248,0.9993677139282228,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367729067802429,1.0,1.0,0.0,1.0,-2.7022182941436768,2.7022125720977783,5.861279987584567e-06,2.082605123519897,0.8838688135147095,0.8838688135147095,0.0,159.57095336914062,139.0,34429.54296875,0.0,1862.073974609375,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922824859619141,1.0,0.0,0.0,3.653825521469116,3.653849840164185,8.908178301680891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.828125,0.0,1547.4525146484375,1895.4371337890625,0.0,3331.546630859375,0.9070220589637756,1.0,0.0,3.0,1.0,0.0
12308040,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.8224583864212036,0.3743942975997925,0.3406814932823181,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8215769529342651,0.373565137386322,0.357523649930954,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259948730469,0.8201030492782593,0.3711369633674621,0.2625547349452972,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.7663902044296265,0.3024766445159912,0.290633350610733,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.6896888613700867,0.2175727933645248,0.9993677139282228,283.9259033203125,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0975646972656,283.9236755371094,1.0,0.5367729067802429,1.0,1.0,0.0,1.0,-2.7022182941436768,2.7022125720977783,5.861279987584567e-06,2.082605123519897,0.8838688135147095,0.8838688135147095,0.0,159.57095336914062,139.0,34429.54296875,0.0,1862.073974609375,1.0,280.3578491210937,282.6127624511719,291.2405090332031,293.52813720703125,293.1499938964844,293.1499938964844,280.6499938964844,37338.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922824859619141,1.0,0.0,0.0,3.653825521469116,3.653849840164185,8.908178301680891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.828125,0.0,1547.4525146484375,1895.4371337890625,0.0,3331.546630859375,0.9070220589637756,1.0,0.0,3.0,1.0,0.0
12308100,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8242477774620056,0.3731696903705597,0.3391492664813995,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8239458203315735,0.3730828464031219,0.3567202091217041,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8221520185470581,0.3702254593372345,0.2616360485553741,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.7685997486114502,0.3019169569015503,0.289798229932785,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0428466796875,0.6913443207740784,0.2167908698320388,0.9946250915527344,284.04656982421875,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0931701660156,284.0550231933594,1.0,0.5335274934768677,1.0,1.0,0.0,1.0,-2.691598892211914,2.6915929317474365,5.814950782223605e-06,2.0742523670196533,0.8789801597595215,0.8789801597595215,0.0,156.65426635742188,139.0,33353.23046875,0.0,1832.5360107421875,1.0,280.60089111328125,282.7800598144531,291.13232421875,293.2635498046875,293.1499938964844,293.1499938964844,280.6499938964844,37350.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808528184890747,1.0,0.0,0.0,3.627761125564575,3.627785205841065,8.78153969097184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.5390625,0.0,1518.6121826171875,1895.4371337890625,0.0,3224.57275390625,0.9012853503227234,1.0,0.0,3.0,1.0,0.0
12308160,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8282377123832703,0.3725659251213074,0.3382422029972076,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8283775448799133,0.3730885088443756,0.3563789427280426,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.8263063430786133,0.369848757982254,0.2611071467399597,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.7729170918464661,0.3017739653587341,0.2893430292606354,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.6950080990791321,0.2163586467504501,0.9912752509117126,284.09228515625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0934143066406,284.093505859375,1.0,0.5299860835075378,1.0,1.0,0.0,1.0,-2.6848840713500977,2.68487811088562,5.785653229395393e-06,2.068924188613892,0.873759925365448,0.873759925365448,0.0,152.5118408203125,127.0,33067.80078125,0.0,1803.4505615234373,1.0,280.6423645019531,282.8324584960937,291.10400390625,293.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,37337.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716120719909668,1.0,0.0,0.0,3.603092908859253,3.603116512298584,8.662518666824326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.81005859375,0.0,1491.4842529296875,1895.4371337890625,0.0,3137.93212890625,0.8957493901252747,1.0,0.0,3.0,1.0,0.0
12308220,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407648205757141,0.3723183870315552,0.3373721837997436,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417267203330994,0.3739902973175049,0.3565577268600464,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390690684318542,0.3700160086154938,0.2607240080833435,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861996293067932,0.3022724688053131,0.2891737818717956,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066603302955627,0.216209664940834,0.987663745880127,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224857330322266,1.0,1.0,0.0,1.0,-2.679041147232056,2.679035425186157,5.760095973528223e-06,2.064227819442749,0.866415798664093,0.866415798664093,0.0,142.18348693847656,115.0,31800.859375,0.0,1747.5472412109375,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473575115203857,1.0,0.0,0.0,3.557866334915161,3.557889699935913,8.446417609775381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.974609375,0.0,1441.7406005859375,1895.4371337890625,0.0,2910.52685546875,0.8855922818183899,1.0,0.0,3.0,1.0,0.0
