time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308280,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8407648205757141,0.3723183870315552,0.3373721837997436,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28289794921875,0.8417267203330994,0.3739902973175049,0.3565577268600464,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.8390690684318542,0.3700160086154938,0.2607240080833435,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2826538085937,0.7861996293067932,0.3022724688053131,0.2891737818717956,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.7066603302955627,0.216209664940834,0.987663745880127,284.282958984375,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.101806640625,284.2846374511719,1.0,0.5224857330322266,1.0,1.0,0.0,1.0,-2.679041147232056,2.679035425186157,5.760095973528223e-06,2.064227819442749,0.866415798664093,0.866415798664093,0.0,142.18348693847656,115.0,31800.859375,0.0,1747.5472412109375,1.0,280.9413146972656,283.0736389160156,291.0556945800781,293.08868408203125,293.1499938964844,293.1499938964844,281.25,37190.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473575115203857,1.0,0.0,0.0,3.557866334915161,3.557889699935913,8.446417609775381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.974609375,0.0,1441.7406005859375,1895.4371337890625,0.0,2910.52685546875,0.8855922818183899,1.0,0.0,3.0,1.0,0.0
12308340,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586814403533936,0.3727862536907196,0.3372165858745575,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605805039405823,0.3756426870822906,0.3574963808059692,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8572010397911072,0.3709242939949035,0.2609033584594726,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046715259552002,0.3034487962722778,0.2896800637245178,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220728993415833,0.2167167067527771,0.9870904684066772,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148885250091553,1.0,1.0,0.0,1.0,-2.680111885070801,2.6801061630249023,5.764504749095067e-06,2.064958333969116,0.8616638779640198,0.8616638779640198,0.0,130.48683166503906,103.0,30617.4375,0.0,1695.690185546875,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258352875709534,1.0,0.0,0.0,3.5211493968963623,3.521172285079956,8.272984359791735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.134765625,0.0,1401.4136962890625,1895.4371337890625,0.0,2709.711181640625,0.8772681355476379,1.0,0.0,3.0,1.0,0.0
12308400,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8586814403533936,0.3727862536907196,0.3372165858745575,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8605805039405823,0.3756426870822906,0.3574963808059692,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759826660156,0.8572010397911072,0.3709242939949035,0.2609033584594726,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47576904296875,0.8046715259552002,0.3034487962722778,0.2896800637245178,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.7220728993415833,0.2167167067527771,0.9870904684066772,284.4760437011719,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1162414550781,284.4778747558594,1.0,0.5148885250091553,1.0,1.0,0.0,1.0,-2.680111885070801,2.6801061630249023,5.764504749095067e-06,2.064958333969116,0.8616638779640198,0.8616638779640198,0.0,130.48683166503906,103.0,30617.4375,0.0,1695.690185546875,1.0,281.24090576171875,283.3150939941406,291.0401916503906,292.9935913085937,293.1499938964844,293.1499938964844,281.54998779296875,36959.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258352875709534,1.0,0.0,0.0,3.5211493968963623,3.521172285079956,8.272984359791735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.134765625,0.0,1401.4136962890625,1895.4371337890625,0.0,2709.711181640625,0.8772681355476379,1.0,0.0,3.0,1.0,0.0
12308460,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824838399887085,0.3736768662929535,0.3374572694301605,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854722380638123,0.3777569532394409,0.3588935434818268,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812708258628845,0.3722787797451019,0.2614099383354187,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266652226448059,0.305045485496521,0.2906021475791931,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406771183013916,0.2176378816366195,0.9884656667709352,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074188709259033,1.0,1.0,0.0,1.0,-2.68544602394104,2.6854403018951416,5.787398094980745e-06,2.0690321922302246,0.8594871163368225,0.8594871163368225,0.0,118.26791381835938,91.0,29545.251953125,-0.0,1647.5345458984375,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073309659957886,1.0,0.0,0.0,3.494940757751465,3.4949634075164795,8.150287840180681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.39013671875,0.0,1372.256103515625,1895.4371337890625,0.0,2538.63623046875,0.8712365031242371,1.0,0.0,3.0,1.0,0.0
12308520,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8824838399887085,0.3736768662929535,0.3374572694301605,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.8854722380638123,0.3777569532394409,0.3588935434818268,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8812708258628845,0.3722787797451019,0.2614099383354187,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8266652226448059,0.305045485496521,0.2906021475791931,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.7406771183013916,0.2176378816366195,0.9884656667709352,284.6693115234375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13336181640625,284.6715087890625,1.0,0.5074188709259033,1.0,1.0,0.0,1.0,-2.68544602394104,2.6854403018951416,5.787398094980745e-06,2.0690321922302246,0.8594871163368225,0.8594871163368225,0.0,118.26791381835938,91.0,29545.251953125,-0.0,1647.5345458984375,1.0,281.5403137207031,283.5553283691406,291.0291442871094,292.9148254394531,293.1499938964844,293.1499938964844,281.8500061035156,36677.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073309659957886,1.0,0.0,0.0,3.494940757751465,3.4949634075164795,8.150287840180681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.39013671875,0.0,1372.256103515625,1895.4371337890625,0.0,2538.63623046875,0.8712365031242371,1.0,0.0,3.0,1.0,0.0
12308580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141629934310912,0.3749152421951294,0.3380104899406433,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.91875422000885,0.3802300691604614,0.360634833574295,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.913203239440918,0.3739925026893616,0.2621674537658691,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541066646575928,0.306962251663208,0.2918321788311004,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654449343681335,0.2188601046800613,0.9912341833114624,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001627802848816,1.0,1.0,0.0,1.0,-2.693916082382202,2.6939101219177246,5.823963419970824e-06,2.0755581855773926,0.8599936366081238,0.8599936366081238,0.0,105.84412384033205,79.0,28593.447265625,-0.0,1602.71142578125,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914347052574158,1.0,0.0,0.0,3.480604410171509,3.4806268215179443,8.083559350779979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.41455078125,0.0,1355.3192138671875,1895.4371337890625,0.0,2393.386962890625,0.8678150177001953,1.0,0.0,3.0,1.0,0.0
12308640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9141629934310912,0.3749152421951294,0.3380104899406433,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.91875422000885,0.3802300691604614,0.360634833574295,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.913203239440918,0.3739925026893616,0.2621674537658691,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8541066646575928,0.306962251663208,0.2918321788311004,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7654449343681335,0.2188601046800613,0.9912341833114624,284.8671875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1514587402344,284.86895751953125,1.0,0.5001627802848816,1.0,1.0,0.0,1.0,-2.693916082382202,2.6939101219177246,5.823963419970824e-06,2.0755581855773926,0.8599936366081238,0.8599936366081238,0.0,105.84412384033205,79.0,28593.447265625,-0.0,1602.71142578125,1.0,281.84039306640625,283.79998779296875,291.016845703125,292.84478759765625,293.1499938964844,293.1499938964844,282.1499938964844,36360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914347052574158,1.0,0.0,0.0,3.480604410171509,3.4806268215179443,8.083559350779979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.41455078125,0.0,1355.3192138671875,1895.4371337890625,0.0,2393.386962890625,0.8678150177001953,1.0,0.0,3.0,1.0,0.0
12308700,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9353399276733398,0.3756166398525238,0.3383370637893677,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9406587481498718,0.3815580308437347,0.3615790009498596,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9345800876617432,0.3749419450759887,0.2625990509986877,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8713935017585754,0.3080016374588012,0.2925148606300354,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7810826301574707,0.2195462435483932,0.9929412007331848,285.00848388671875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.160400390625,285.0181579589844,1.0,0.4966149926185608,1.0,1.0,0.0,1.0,-2.6988325119018555,2.698826789855957,5.845269697601907e-06,2.079359769821167,0.8617373704910278,0.8617373704910278,0.0,99.6444091796875,79.0,27801.69921875,-0.0,1581.213623046875,1.0,282.0936889648437,283.9833984375,290.980712890625,292.7165832519531,293.1499938964844,293.1499938964844,282.1499938964844,36181.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815762162208557,1.0,0.0,0.0,3.4778482913970947,3.4778709411621094,8.070763328760222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.0439453125,0.0,1351.2369384765625,1895.4371337890625,0.0,2304.3037109375,0.8671073317527771,1.0,0.0,3.0,1.0,0.0
12308760,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9594720005989076,0.3764286041259765,0.33881476521492,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9648683667182922,0.3829856216907501,0.3626496195793152,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9589739441871644,0.3759969472885132,0.2631328403949737,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8923894166946411,0.3091268837451935,0.2933031916618347,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7998692989349365,0.220305398106575,0.995046079158783,285.0610046386719,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1698303222656,285.0624694824219,1.0,0.4931480884552002,1.0,1.0,0.0,1.0,-2.70481014251709,2.7048044204711914,5.87122349315905e-06,2.083980321884156,0.8630489706993103,0.8630489706993103,0.0,93.35910034179688,97.0,27682.462890625,-0.0,1560.7408447265625,1.0,282.1405029296875,284.0390625,290.99908447265625,292.77349853515625,293.1499938964844,293.1499938964844,282.45001220703125,36031.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771829962730408,1.0,0.0,0.0,3.4786529541015625,3.478675365447998,8.074497372945189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.52587890625,0.0,1350.9830322265625,1895.4371337890625,0.0,2264.885009765625,0.8671268224716187,1.0,0.0,3.0,1.0,0.0
12308820,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.966338038444519,0.3782341480255127,0.3403029143810272,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724823832511902,0.3860235512256622,0.3653775751590729,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662766456604004,0.3782902061939239,0.2646297812461853,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996936082839966,0.3115282356739044,0.295448750257492,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062689900398254,0.2219416946172714,1.0018857717514038,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.27325439453125,1.0,0.4957686960697174,1.0,1.0,0.0,1.0,-2.72246527671814,2.722459316253662,5.948125362920109e-06,2.097585916519165,0.8690248727798462,0.8690248727798462,0.0,92.53032684326172,115.0,26969.951171875,-0.0,1582.0361328125,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640283107757568,1.0,0.0,0.0,3.489599227905273,3.489621639251709,8.12539326489059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.03271484375,0.0,1359.6624755859375,1895.4371337890625,0.0,2147.997314453125,0.8692963719367981,1.0,0.0,3.0,1.0,0.0
12308880,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.966338038444519,0.3782341480255127,0.3403029143810272,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.9724823832511902,0.3860235512256622,0.3653775751590729,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9662766456604004,0.3782902061939239,0.2646297812461853,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8996936082839966,0.3115282356739044,0.295448750257492,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.8062689900398254,0.2219416946172714,1.0018857717514038,285.2712707519531,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1884155273437,285.27325439453125,1.0,0.4957686960697174,1.0,1.0,0.0,1.0,-2.72246527671814,2.722459316253662,5.948125362920109e-06,2.097585916519165,0.8690248727798462,0.8690248727798462,0.0,92.53032684326172,115.0,26969.951171875,-0.0,1582.0361328125,1.0,282.4401550292969,284.2829284667969,290.9800720214844,292.70770263671875,293.1499938964844,293.1499938964844,282.75,35683.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640283107757568,1.0,0.0,0.0,3.489599227905273,3.489621639251709,8.12539326489059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.03271484375,0.0,1359.6624755859375,1895.4371337890625,0.0,2147.997314453125,0.8692963719367981,1.0,0.0,3.0,1.0,0.0
12308940,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467503428459167,0.3803433775901794,0.3423400521278381,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545666575431824,0.3893366456031799,0.3686616122722626,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471201300621032,0.380866527557373,0.2665429711341858,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829831480979919,0.3141469955444336,0.2980974018573761,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912893295288086,0.2237282842397689,1.0108270645141602,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036537051200867,1.0,1.0,0.0,1.0,-2.7450835704803467,2.74507737159729,6.047564056643751e-06,2.1151037216186523,0.8781147003173828,0.8781147003173828,0.0,99.27792358398438,133.0,26359.71484375,-0.0,1646.218505859375,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752681314945221,1.0,0.0,0.0,3.513948440551758,3.5139708518981934,8.239181283897778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.4677734375,0.0,1382.1678466796875,1895.4371337890625,0.0,2048.692626953125,0.8744475245475769,1.0,0.0,3.0,1.0,0.0
12309000,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9467503428459167,0.3803433775901794,0.3423400521278381,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.9545666575431824,0.3893366456031799,0.3686616122722626,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9471201300621032,0.380866527557373,0.2665429711341858,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8829831480979919,0.3141469955444336,0.2980974018573761,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.7912893295288086,0.2237282842397689,1.0108270645141602,285.4941711425781,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2063293457031,285.4958801269531,1.0,0.5036537051200867,1.0,1.0,0.0,1.0,-2.7450835704803467,2.74507737159729,6.047564056643751e-06,2.1151037216186523,0.8781147003173828,0.8781147003173828,0.0,99.27792358398438,133.0,26359.71484375,-0.0,1646.218505859375,1.0,282.7401733398437,284.5296325683594,290.9634704589844,292.6531066894531,293.1499938964844,293.1499938964844,283.04998779296875,35328.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752681314945221,1.0,0.0,0.0,3.513948440551758,3.5139708518981934,8.239181283897778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.4677734375,0.0,1382.1678466796875,1895.4371337890625,0.0,2048.692626953125,0.8744475245475769,1.0,0.0,3.0,1.0,0.0
12309060,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154980182647704,0.3826784789562225,0.344760924577713,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244647026062012,0.3928620219230652,0.3723305761814117,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162744879722596,0.3836585283279419,0.2687435448169708,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583815097808838,0.3169312477111816,0.3010849058628082,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689718008041382,0.2256205528974533,1.0211018323898315,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147531628608704,1.0,1.0,0.0,1.0,-2.770982503890991,2.7709763050079346,6.16249917584355e-06,2.135190963745117,0.8901069760322571,0.8901069760322571,0.0,110.51335906982422,151.0,25777.44140625,-0.0,1737.5263671875,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428092956542969,1.0,0.0,0.0,3.550780296325684,3.5508031845092773,8.412806664637174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.19580078125,0.0,1418.247802734375,1895.4371337890625,0.0,1963.5714111328125,0.8804131746292114,1.0,0.0,3.0,1.0,0.0
12309120,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9154980182647704,0.3826784789562225,0.344760924577713,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.9244647026062012,0.3928620219230652,0.3723305761814117,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.9162744879722596,0.3836585283279419,0.2687435448169708,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.8583815097808838,0.3169312477111816,0.3010849058628082,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7689718008041382,0.2256205528974533,1.0211018323898315,285.71356201171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22381591796875,285.715087890625,1.0,0.5147531628608704,1.0,1.0,0.0,1.0,-2.770982503890991,2.7709763050079346,6.16249917584355e-06,2.135190963745117,0.8901069760322571,0.8901069760322571,0.0,110.51335906982422,151.0,25777.44140625,-0.0,1737.5263671875,1.0,283.0404968261719,284.7724914550781,290.94464111328125,292.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,34995.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428092956542969,1.0,0.0,0.0,3.550780296325684,3.5508031845092773,8.412806664637174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.19580078125,0.0,1418.247802734375,1895.4371337890625,0.0,1963.5714111328125,0.8804131746292114,1.0,0.0,3.0,1.0,0.0
12309180,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854982852935791,0.3844378590583801,0.3470246195793152,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941690921783447,0.3960273265838623,0.3759694099426269,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8865997791290283,0.3860203921794891,0.2708906233310699,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337106704711914,0.3194053769111633,0.3040597140789032,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464174628257751,0.227254182100296,1.0313845872879028,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.796593427658081,2.7965869903564453,6.277394732023822e-06,2.1551353931427,0.9019668698310852,0.9019668698310852,0.0,124.8999252319336,169.0,25594.990234375,-0.0,1845.04833984375,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744735598564148,1.0,0.0,0.0,3.575075149536133,3.5750982761383057,8.528323860446108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.427734375,0.0,1440.145263671875,1895.4371337890625,0.0,1980.082763671875,0.8890835046768188,1.0,0.0,3.0,1.0,0.0
12309240,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8854982852935791,0.3844378590583801,0.3470246195793152,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895812988281,0.8941690921783447,0.3960273265838623,0.3759694099426269,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8865997791290283,0.3860203921794891,0.2708906233310699,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78955078125,0.8337106704711914,0.3194053769111633,0.3040597140789032,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7464174628257751,0.227254182100296,1.0313845872879028,285.7895812988281,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2362976074219,285.7897644042969,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.796593427658081,2.7965869903564453,6.277394732023822e-06,2.1551353931427,0.9019668698310852,0.9019668698310852,0.0,124.8999252319336,169.0,25594.990234375,-0.0,1845.04833984375,1.0,283.1466064453125,284.8570861816406,290.9631042480469,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34464.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744735598564148,1.0,0.0,0.0,3.575075149536133,3.5750982761383057,8.528323860446108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.427734375,0.0,1440.145263671875,1895.4371337890625,0.0,1980.082763671875,0.8890835046768188,1.0,0.0,3.0,1.0,0.0
12309300,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8712284564971924,0.3848050236701965,0.3478517234325409,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8802116513252258,0.3972433507442474,0.3775764107704162,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.8725571632385254,0.3867819905281067,0.2717786431312561,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8218820691108704,0.3203271627426147,0.3053689002990722,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7357701063156128,0.2278119921684265,1.035854697227478,285.7289733886719,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23876953125,285.7247314453125,1.0,0.5342815518379211,1.0,1.0,0.0,1.0,-2.807536125183105,2.807529926300049,6.326895345409866e-06,2.163696050643921,0.9065828323364258,0.9065828323364258,0.0,133.0643768310547,169.0,25818.21484375,-0.0,1901.2237548828125,1.0,283.066650390625,284.7860412597656,290.9922790527344,292.71405029296875,293.1499938964844,293.1499938964844,283.04998779296875,34656.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523638010025024,1.0,0.0,0.0,3.605780839920044,3.605804204940796,8.675448839312594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.28662109375,0.0,1474.5947265625,1895.4371337890625,0.0,2045.936279296875,0.8943984508514404,1.0,0.0,3.0,1.0,0.0
12309360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8573911786079407,0.3848006129264831,0.3483060896396637,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8666586875915527,0.3981719315052032,0.3789005875587463,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.8589692115783691,0.3872199654579162,0.2724269330501556,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.809910237789154,0.3209947645664215,0.3064367771148681,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.7253803014755249,0.2281502932310104,1.0393970012664795,285.6980895996094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23834228515625,285.69659423828125,1.0,0.5409467816352844,1.0,1.0,0.0,1.0,-2.815997838973999,2.8159916400909424,6.3653419601905625e-06,2.170332431793213,0.9112455248832704,0.9112455248832704,0.0,141.8253173828125,187.0,25831.365234375,-0.0,1956.703857421875,1.0,283.0525207519531,284.7562561035156,290.983154296875,292.7035217285156,293.1499938964844,293.1499938964844,282.75,34733.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585869431495667,1.0,0.0,0.0,3.628723621368408,3.6287472248077393,8.786200282884238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.9287109375,0.0,1500.205078125,1895.4371337890625,0.0,2100.190185546875,0.8996099233627319,1.0,0.0,3.0,1.0,0.0
12309420,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8320272564888,0.3833670020103454,0.348134696483612,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8419066071510315,0.3989089131355285,0.380673348903656,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341503143310547,0.3868487477302551,0.2729953825473785,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.7855755686759949,0.3213473260402679,0.3078087270259857,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042112946510315,0.2279879599809646,1.0434114933013916,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538752675056458,1.0,1.0,0.0,1.0,-2.825091600418091,2.825085163116455,6.407017735909903e-06,2.177568197250366,0.915921986103058,0.915921986103058,0.0,160.6546630859375,175.0,26414.654296875,-0.0,2062.033935546875,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808998823165894,1.0,0.0,0.0,3.665558099746704,3.665582180023194,8.965479310063529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.20947265625,0.0,1543.3121337890625,1895.4371337890625,0.0,2298.2236328125,0.9080632925033568,1.0,0.0,3.0,1.0,0.0
12309480,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8320272564888,0.3833670020103454,0.348134696483612,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8419066071510315,0.3989089131355285,0.380673348903656,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.8341503143310547,0.3868487477302551,0.2729953825473785,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.7855755686759949,0.3213473260402679,0.3078087270259857,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.7042112946510315,0.2279879599809646,1.0434114933013916,285.44989013671875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2279052734375,285.4469299316406,1.0,0.5538752675056458,1.0,1.0,0.0,1.0,-2.825091600418091,2.825085163116455,6.407017735909903e-06,2.177568197250366,0.915921986103058,0.915921986103058,0.0,160.6546630859375,175.0,26414.654296875,-0.0,2062.033935546875,1.0,282.75830078125,284.48541259765625,290.9870910644531,292.7813720703125,293.1499938964844,293.1499938964844,282.45001220703125,35037.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808998823165894,1.0,0.0,0.0,3.665558099746704,3.665582180023194,8.965479310063529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.20947265625,0.0,1543.3121337890625,1895.4371337890625,0.0,2298.2236328125,0.9080632925033568,1.0,0.0,3.0,1.0,0.0
12309540,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220988512039185,0.3808023929595947,0.3463148772716522,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.833290696144104,0.3986149430274963,0.3808927536010742,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249278664588928,0.3853728175163269,0.2723436057567596,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766244411468506,0.3207632005214691,0.3077382743358612,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953767538070679,0.2269632518291473,1.041054129600525,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5568841099739075,1.0,1.0,0.0,1.0,-2.819481134414673,2.819474697113037,6.381987532222411e-06,2.1734230518341064,0.9169913530349731,0.9169913530349731,0.0,167.90933227539062,163.0,26881.42578125,-0.0,2087.684326171875,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981781363487244,1.0,0.0,0.0,3.689580202102661,3.6896045207977295,9.083373697649222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.81884765625,0.0,1572.9630126953125,1895.4371337890625,0.0,2454.77978515625,0.913680374622345,1.0,0.0,3.0,1.0,0.0
12309600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.8220988512039185,0.3808023929595947,0.3463148772716522,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.833290696144104,0.3986149430274963,0.3808927536010742,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18853759765625,0.8249278664588928,0.3853728175163269,0.2723436057567596,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.7766244411468506,0.3207632005214691,0.3077382743358612,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.6953767538070679,0.2269632518291473,1.041054129600525,285.1884155273437,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2091369628906,285.1851806640625,1.0,0.5568841099739075,1.0,1.0,0.0,1.0,-2.819481134414673,2.819474697113037,6.381987532222411e-06,2.1734230518341064,0.9169913530349731,0.9169913530349731,0.0,167.90933227539062,163.0,26881.42578125,-0.0,2087.684326171875,1.0,282.45819091796875,284.2043762207031,290.9394226074219,292.7743530273437,293.1499938964844,293.1499938964844,282.1499938964844,35380.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981781363487244,1.0,0.0,0.0,3.689580202102661,3.6896045207977295,9.083373697649222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.81884765625,0.0,1572.9630126953125,1895.4371337890625,0.0,2454.77978515625,0.913680374622345,1.0,0.0,3.0,1.0,0.0
12309660,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202782869338989,0.3779016137123108,0.343765377998352,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.832939624786377,0.3978659212589264,0.3802644610404968,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237950205802917,0.383454293012619,0.2710623741149902,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759495973587036,0.3197535872459411,0.3068594336509704,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939895153045654,0.2255135327577591,1.0349186658859253,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545461177825928,1.0,1.0,0.0,1.0,-2.805696964263916,2.80569076538086,6.319803560472792e-06,2.162827253341675,0.9149719476699828,0.9149719476699828,0.0,167.3293914794922,151.0,27429.43359375,-0.0,2062.218505859375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097100853919983,1.0,0.0,0.0,3.700781106948853,3.7008056640625,9.138609584624646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0595703125,0.0,1588.2906494140625,1895.4371337890625,0.0,2560.52392578125,0.91642427444458,1.0,0.0,3.0,1.0,0.0
12309720,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8202782869338989,0.3779016137123108,0.343765377998352,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.832939624786377,0.3978659212589264,0.3802644610404968,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8237950205802917,0.383454293012619,0.2710623741149902,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7759495973587036,0.3197535872459411,0.3068594336509704,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6939895153045654,0.2255135327577591,1.0349186658859253,284.9472351074219,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1882629394531,284.9443664550781,1.0,0.5545461177825928,1.0,1.0,0.0,1.0,-2.805696964263916,2.80569076538086,6.319803560472792e-06,2.162827253341675,0.9149719476699828,0.9149719476699828,0.0,167.3293914794922,151.0,27429.43359375,-0.0,2062.218505859375,1.0,282.1579895019531,283.9337158203125,290.88702392578125,292.7518615722656,293.1499938964844,293.1499938964844,281.8500061035156,35721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097100853919983,1.0,0.0,0.0,3.700781106948853,3.7008056640625,9.138609584624646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0595703125,0.0,1588.2906494140625,1895.4371337890625,0.0,2560.52392578125,0.91642427444458,1.0,0.0,3.0,1.0,0.0
12309780,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233530521392822,0.3749502003192901,0.3409741222858429,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375070095062256,0.3969553709030151,0.3792653083801269,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275079131126404,0.3814098536968231,0.2695310413837433,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802049517631531,0.3185915350914001,0.3056185841560364,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970723271369934,0.2239031791687011,1.027011752128601,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489853024482727,1.0,1.0,0.0,1.0,-2.7883095741271973,2.788303136825561,6.241675691853743e-06,2.149405241012573,0.9100512862205504,0.9100512862205504,0.0,162.13058471679688,139.0,28007.81640625,-0.0,2009.1617431640625,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189232349395752,1.0,0.0,0.0,3.699544906616211,3.6995694637298575,9.132504601438997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0859375,0.0,1589.4342041015625,1895.4371337890625,0.0,2645.596435546875,0.916374444961548,1.0,0.0,3.0,1.0,0.0
12309840,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.8233530521392822,0.3749502003192901,0.3409741222858429,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.8375070095062256,0.3969553709030151,0.3792653083801269,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8275079131126404,0.3814098536968231,0.2695310413837433,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.7802049517631531,0.3185915350914001,0.3056185841560364,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.6970723271369934,0.2239031791687011,1.027011752128601,284.7191772460937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1685791015625,284.71636962890625,1.0,0.5489853024482727,1.0,1.0,0.0,1.0,-2.7883095741271973,2.788303136825561,6.241675691853743e-06,2.149405241012573,0.9100512862205504,0.9100512862205504,0.0,162.13058471679688,139.0,28007.81640625,-0.0,2009.1617431640625,1.0,281.8580017089844,283.6715087890625,290.8484191894531,292.7445068359375,293.1499938964844,293.1499938964844,281.54998779296875,36058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189232349395752,1.0,0.0,0.0,3.699544906616211,3.6995694637298575,9.132504601438997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0859375,0.0,1589.4342041015625,1895.4371337890625,0.0,2645.596435546875,0.916374444961548,1.0,0.0,3.0,1.0,0.0
12309900,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.8262887597084045,0.3734673857688904,0.3395668864250183,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8412365317344666,0.3964674472808838,0.3787123262882232,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8307611346244812,0.3803666532039642,0.2687370479106903,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7837743759155273,0.3179829120635986,0.3049430847167969,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635681152344,0.6999081969261169,0.2230741828680038,1.0227700471878052,284.5591735839844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1595153808594,284.548828125,1.0,0.5454329252243042,1.0,1.0,0.0,1.0,-2.779090642929077,2.7790844440460205,6.200431926117744e-06,2.142280578613281,0.9058941602706908,0.9058941602706908,0.0,158.3893585205078,139.0,28674.275390625,-0.0,1976.6087646484373,1.0,281.6001281738281,283.4751281738281,290.8613586425781,292.84234619140625,293.1499938964844,293.1499938964844,281.54998779296875,36244.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259550929069519,1.0,0.0,0.0,3.69429874420166,3.694323301315308,9.106622655963292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.6357421875,0.0,1584.86474609375,1895.4371337890625,0.0,2710.82470703125,0.91528981924057,1.0,0.0,3.0,1.0,0.0
12309960,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49688720703125,0.8297370076179504,0.3719322383403778,0.3380290865898132,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967956542969,0.8455654382705688,0.3959231674671173,0.3780425488948822,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.8345613479614258,0.3792690336704254,0.2678538262844085,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.7879208326339722,0.3173272907733917,0.3041700422763824,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977722167969,0.7032447457313538,0.2222092002630233,1.0181740522384644,284.49676513671875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1504211425781,284.4942626953125,1.0,0.5414851903915405,1.0,1.0,0.0,1.0,-2.7689242362976074,2.768918037414551,6.155112714623101e-06,2.13442611694336,0.902204155921936,0.902204155921936,0.0,154.22714233398438,127.0,28629.0859375,-0.0,1940.769775390625,1.0,281.55743408203125,283.4175109863281,290.8191833496094,292.749267578125,293.1499938964844,293.1499938964844,281.25,36403.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276946544647217,1.0,0.0,0.0,3.6854851245880127,3.685509443283081,9.063221568794688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.00244140625,0.0,1576.058349609375,1895.4371337890625,0.0,2726.99560546875,0.913460612297058,1.0,0.0,3.0,1.0,0.0
12310020,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388078212738037,0.3688683807849884,0.3349774777889251,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566280603408813,0.3948016166687011,0.3766665160655975,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444055914878845,0.377062052488327,0.2660786807537079,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984505891799927,0.315994918346405,0.3025881946086883,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7117913961410522,0.2204763293266296,1.008827567100525,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327839255332947,1.0,1.0,0.0,1.0,-2.7483367919921875,2.74833083152771,6.063827186153503e-06,2.1185107231140137,0.8915959596633911,0.8915959596633911,0.0,144.76060485839844,115.0,29293.001953125,-0.0,1864.077880859375,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370388150215149,1.0,0.0,0.0,3.658154249191284,3.658178567886353,8.929297905524436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5458984375,0.0,1547.9683837890625,1895.4371337890625,0.0,2814.0615234375,0.9075925946235656,1.0,0.0,3.0,1.0,0.0
12310080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839050292969,0.8388078212738037,0.3688683807849884,0.3349774777889251,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2838134765625,0.8566280603408813,0.3948016166687011,0.3766665160655975,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28387451171875,0.8444055914878845,0.377062052488327,0.2660786807537079,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841186523437,0.7984505891799927,0.315994918346405,0.3025881946086883,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7117913961410522,0.2204763293266296,1.008827567100525,284.2837829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1338195800781,284.2812805175781,1.0,0.5327839255332947,1.0,1.0,0.0,1.0,-2.7483367919921875,2.74833083152771,6.063827186153503e-06,2.1185107231140137,0.8915959596633911,0.8915959596633911,0.0,144.76060485839844,115.0,29293.001953125,-0.0,1864.077880859375,1.0,281.2582092285156,283.1755065917969,290.7942199707031,292.763671875,293.1499938964844,293.1499938964844,281.54998779296875,36761.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370388150215149,1.0,0.0,0.0,3.658154249191284,3.658178567886353,8.929297905524436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.5458984375,0.0,1547.9683837890625,1895.4371337890625,0.0,2814.0615234375,0.9075925946235656,1.0,0.0,3.0,1.0,0.0
