time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532496690750122,0.3675964176654815,0.3329030871391296,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.873281717300415,0.3949966132640838,0.375994473695755,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596526384353638,0.3763525485992431,0.2649145424365997,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137170076370239,0.315769612789154,0.3015844225883484,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.72386234998703,0.2195966690778732,1.0015074014663696,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.5236396193504333,1.0,1.0,0.0,1.0,-2.7336208820343018,2.733614921569824,5.99869144934928e-06,2.10699200630188,0.8860764503479004,0.8860764503479004,0.0,133.53439331054688,103.0,28001.494140625,-0.0,1789.1390380859375,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145065307617188,1.0,0.0,0.0,3.629806280136109,3.6298301219940186,8.79144295140577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.60546875,0.0,1516.32763671875,1895.4371337890625,0.0,2604.754150390625,0.9012836217880248,1.0,0.0,3.0,1.0,0.0
12310200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8532496690750122,0.3675964176654815,0.3329030871391296,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.873281717300415,0.3949966132640838,0.375994473695755,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405822753906,0.8596526384353638,0.3763525485992431,0.2649145424365997,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8137170076370239,0.315769612789154,0.3015844225883484,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.72386234998703,0.2195966690778732,1.0015074014663696,284.4406433105469,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1300964355469,284.4415283203125,1.0,0.5236396193504333,1.0,1.0,0.0,1.0,-2.7336208820343018,2.733614921569824,5.99869144934928e-06,2.10699200630188,0.8860764503479004,0.8860764503479004,0.0,133.53439331054688,103.0,28001.494140625,-0.0,1789.1390380859375,1.0,281.5419616699219,283.38287353515625,290.6468811035156,292.47320556640625,293.1499938964844,293.1499938964844,281.8500061035156,36740.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145065307617188,1.0,0.0,0.0,3.629806280136109,3.6298301219940186,8.79144295140577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.60546875,0.0,1516.32763671875,1895.4371337890625,0.0,2604.754150390625,0.9012836217880248,1.0,0.0,3.0,1.0,0.0
12310260,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760766386985779,0.3678318858146667,0.3323781788349151,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983299136161804,0.3964907228946686,0.3766496777534485,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833222389221191,0.3770951330661773,0.2648533284664154,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8347722887992859,0.3167279958724975,0.3017500638961792,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416168451309204,0.2197257727384567,0.9987214207649232,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149106979370117,1.0,1.0,0.0,1.0,-2.730545997619629,2.730540037155152,5.985084953863407e-06,2.104565620422364,0.8820635080337524,0.8820635080337524,0.0,120.80882263183594,91.0,26827.3671875,-0.0,1725.2608642578125,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866392731666565,1.0,0.0,0.0,3.605915784835816,3.6059396266937256,8.676098559590173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.0322265625,0.0,1489.4180908203125,1895.4371337890625,0.0,2349.950439453125,0.8958788514137268,1.0,0.0,3.0,1.0,0.0
12310320,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62353515625,0.8760766386985779,0.3678318858146667,0.3323781788349151,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8983299136161804,0.3964907228946686,0.3766496777534485,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8833222389221191,0.3770951330661773,0.2648533284664154,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6233825683594,0.8347722887992859,0.3167279958724975,0.3017500638961792,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229553222656,0.7416168451309204,0.2197257727384567,0.9987214207649232,284.6236267089844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1385192871094,284.6253662109375,1.0,0.5149106979370117,1.0,1.0,0.0,1.0,-2.730545997619629,2.730540037155152,5.985084953863407e-06,2.104565620422364,0.8820635080337524,0.8820635080337524,0.0,120.80882263183594,91.0,26827.3671875,-0.0,1725.2608642578125,1.0,281.8413391113281,283.6148376464844,290.5901794433594,292.317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36641.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866392731666565,1.0,0.0,0.0,3.605915784835816,3.6059396266937256,8.676098559590173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.0322265625,0.0,1489.4180908203125,1895.4371337890625,0.0,2349.950439453125,0.8958788514137268,1.0,0.0,3.0,1.0,0.0
12310380,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076938033103944,0.3687911033630371,0.3326011002063751,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.934654414653778,0.3986749053001404,0.3780398964881897,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164428114891052,0.3786250948905945,0.2654120624065399,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635267019271851,0.3183809518814087,0.3026396632194519,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666890025138855,0.2204960137605667,0.9990452527999878,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067561864852905,1.0,1.0,0.0,1.0,-2.7346091270446777,2.734602928161621,6.002975169394631e-06,2.1077280044555664,0.879040002822876,0.879040002822876,0.0,107.68626403808594,79.0,25791.78125,-0.0,1670.1319580078125,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622058987617493,1.0,0.0,0.0,3.585589647293091,3.585613250732422,8.57856207403529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.109375,0.0,1466.6275634765625,1895.4371337890625,0.0,2131.948974609375,0.8912768363952637,1.0,0.0,3.0,1.0,0.0
12310440,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.9076938033103944,0.3687911033630371,0.3326011002063751,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.934654414653778,0.3986749053001404,0.3780398964881897,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.9164428114891052,0.3786250948905945,0.2654120624065399,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8635267019271851,0.3183809518814087,0.3026396632194519,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.7666890025138855,0.2204960137605667,0.9990452527999878,284.8172912597656,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1528015136719,284.8187561035156,1.0,0.5067561864852905,1.0,1.0,0.0,1.0,-2.7346091270446777,2.734602928161621,6.002975169394631e-06,2.1077280044555664,0.879040002822876,0.879040002822876,0.0,107.68626403808594,79.0,25791.78125,-0.0,1670.1319580078125,1.0,282.14141845703125,283.8572082519531,290.5764465332031,292.2318420410156,293.1499938964844,293.1499938964844,282.45001220703125,36536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622058987617493,1.0,0.0,0.0,3.585589647293091,3.585613250732422,8.57856207403529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.109375,0.0,1466.6275634765625,1895.4371337890625,0.0,2131.948974609375,0.8912768363952637,1.0,0.0,3.0,1.0,0.0
12310500,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9291298389434814,0.3694121837615967,0.3328301310539245,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9567960500717164,0.3999117314815521,0.3788706660270691,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.938697636127472,0.3795517683029175,0.2658052444458008,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8818638324737549,0.3193598389625549,0.3032335340976715,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7827567458152771,0.2210321426391601,0.9999243021011353,284.96014404296875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1607971191406,284.9695129394531,1.0,0.5028758645057678,1.0,1.0,0.0,1.0,-2.738123655319214,2.738117456436157,6.018496605975088e-06,2.1104753017425537,0.8785715103149414,0.8785715103149414,0.0,101.16897583007812,79.0,24952.318359375,-0.0,1644.8740234375,1.0,282.39666748046875,284.0438842773437,290.5433959960937,292.1034851074219,293.1499938964844,293.1499938964844,282.45001220703125,36458.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489662170410156,1.0,0.0,0.0,3.5770089626312256,3.577032327651977,8.537551821063971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.09765625,0.0,1456.828857421875,1895.4371337890625,0.0,2016.514404296875,0.8893484473228455,1.0,0.0,3.0,1.0,0.0
12310560,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9544835090637208,0.3701584041118622,0.3332343101501465,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.979817509651184,0.40126433968544,0.3798558413982391,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9636326432228088,0.3806050419807434,0.2663246989250183,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.904021382331848,0.3204501867294311,0.3039689660072326,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8021464943885803,0.2216738611459732,1.0013880729675293,285.01123046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1696472167969,285.0126342773437,1.0,0.4991424083709717,1.0,1.0,0.0,1.0,-2.743058681488037,2.74305272102356,6.040304015186848e-06,2.1143224239349365,0.8773079514503479,0.8773079514503479,0.0,94.5989761352539,97.0,24809.15234375,-0.0,1621.3668212890625,1.0,282.44146728515625,284.0989990234375,290.5689392089844,292.1647033691406,293.1499938964844,293.1499938964844,282.75,36405.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421875596046448,1.0,0.0,0.0,3.5701329708099365,3.5701560974121094,8.504759989591548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.26611328125,0.0,1449.0791015625,1895.4371337890625,0.0,1958.2529296875,0.8877369165420532,1.0,0.0,3.0,1.0,0.0
12310620,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629006385803224,0.3719212710857391,0.3346497714519501,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875873923301696,0.4042230248451233,0.3824756741523742,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720892310142516,0.3829820156097412,0.2678522169589996,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131909608840942,0.3228659629821777,0.3060900568962097,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094407916069031,0.2231734246015548,1.0074119567871094,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013566613197327,1.0,1.0,0.0,1.0,-2.7595231533050537,2.759516954421997,6.113150902820053e-06,2.1270687580108643,0.8775351047515869,0.8775351047515869,0.0,93.37303924560548,115.0,24095.2578125,-0.0,1639.6658935546875,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725706934928894,1.0,0.0,0.0,3.56120228767395,3.561225414276123,8.462264418085397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.080078125,0.0,1438.2498779296875,1895.4371337890625,0.0,1819.229736328125,0.8856208920478821,1.0,0.0,3.0,1.0,0.0
12310680,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.9629006385803224,0.3719212710857391,0.3346497714519501,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.9875873923301696,0.4042230248451233,0.3824756741523742,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353515625,0.9720892310142516,0.3829820156097412,0.2678522169589996,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9131909608840942,0.3228659629821777,0.3060900568962097,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.8094407916069031,0.2231734246015548,1.0074119567871094,285.2354431152344,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1878662109375,285.2378234863281,1.0,0.5013566613197327,1.0,1.0,0.0,1.0,-2.7595231533050537,2.759516954421997,6.113150902820053e-06,2.1270687580108643,0.8775351047515869,0.8775351047515869,0.0,93.37303924560548,115.0,24095.2578125,-0.0,1639.6658935546875,1.0,282.7408752441406,284.35357666015625,290.5604553222656,292.10906982421875,293.1499938964844,293.1499938964844,283.04998779296875,36225.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725706934928894,1.0,0.0,0.0,3.56120228767395,3.561225414276123,8.462264418085397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.080078125,0.0,1438.2498779296875,1895.4371337890625,0.0,1819.229736328125,0.8856208920478821,1.0,0.0,3.0,1.0,0.0
12310740,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.943589985370636,0.3739790916442871,0.3366387486457824,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719737768173218,0.4074486196041107,0.3856729567050934,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541478753089904,0.3856437802314758,0.269820362329483,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961062431335449,0.3255194425582886,0.3087605237960815,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948041558265686,0.2248799353837967,1.0159028768539429,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089555978775024,1.0,1.0,0.0,1.0,-2.7815308570861816,2.781524658203125,6.211370873643318e-06,2.1441824436187744,0.879603922367096,0.879603922367096,0.0,99.87548828125,133.0,23421.296875,-0.0,1703.027099609375,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123414874076843,1.0,0.0,0.0,3.559921979904175,3.559945106506348,8.456180466964724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.08642578125,0.0,1435.4036865234375,1895.4371337890625,0.0,1709.4774169921875,0.8831884860992432,1.0,0.0,3.0,1.0,0.0
12310800,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.943589985370636,0.3739790916442871,0.3366387486457824,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9719737768173218,0.4074486196041107,0.3856729567050934,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.9541478753089904,0.3856437802314758,0.269820362329483,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.8961062431335449,0.3255194425582886,0.3087605237960815,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.7948041558265686,0.2248799353837967,1.0159028768539429,285.463134765625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2058410644531,285.4650573730469,1.0,0.5089555978775024,1.0,1.0,0.0,1.0,-2.7815308570861816,2.781524658203125,6.211370873643318e-06,2.1441824436187744,0.879603922367096,0.879603922367096,0.0,99.87548828125,133.0,23421.296875,-0.0,1703.027099609375,1.0,283.040771484375,284.6093444824219,290.5486755371094,292.0575561523437,293.1499938964844,293.1499938964844,283.1499938964844,36022.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123414874076843,1.0,0.0,0.0,3.559921979904175,3.559945106506348,8.456180466964724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.08642578125,0.0,1435.4036865234375,1895.4371337890625,0.0,1709.4774169921875,0.8831884860992432,1.0,0.0,3.0,1.0,0.0
12310860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.910607635974884,0.3754904270172119,0.3385690152645111,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416056871414183,0.4102939069271087,0.3889061212539673,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216599464416504,0.3878816664218902,0.2717989981174469,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692563772201538,0.3278698325157165,0.3115074336528778,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709668278694153,0.226378709077835,1.025001883506775,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196959376335144,1.0,1.0,0.0,1.0,-2.804354190826416,2.8043477535247803,6.3142424551188014e-06,2.162015438079834,0.8804827332496643,0.8804827332496643,0.0,111.32876586914062,151.0,23172.794921875,-0.0,1792.26318359375,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125656008720398,1.0,0.0,0.0,3.542679786682129,3.5427026748657227,8.374465778615559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.76611328125,0.0,1413.99609375,1895.4371337890625,0.0,1711.2945556640625,0.8776530623435974,1.0,0.0,3.0,1.0,0.0
12310920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.910607635974884,0.3754904270172119,0.3385690152645111,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9416056871414183,0.4102939069271087,0.3889061212539673,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.9216599464416504,0.3878816664218902,0.2717989981174469,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8692563772201538,0.3278698325157165,0.3115074336528778,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.7709668278694153,0.226378709077835,1.025001883506775,285.54986572265625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2187194824219,285.55059814453125,1.0,0.5196959376335144,1.0,1.0,0.0,1.0,-2.804354190826416,2.8043477535247803,6.3142424551188014e-06,2.162015438079834,0.8804827332496643,0.8804827332496643,0.0,111.32876586914062,151.0,23172.794921875,-0.0,1792.26318359375,1.0,283.1465759277344,284.7082824707031,290.5749816894531,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35584.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125656008720398,1.0,0.0,0.0,3.542679786682129,3.5427026748657227,8.374465778615559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.76611328125,0.0,1413.99609375,1895.4371337890625,0.0,1711.2945556640625,0.8776530623435974,1.0,0.0,3.0,1.0,0.0
12310980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786262273788452,0.3761035799980163,0.3398480415344238,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062674045562744,0.4124208092689514,0.3916375637054443,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887665271759033,0.3893378973007202,0.2733620703220367,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415277004241943,0.329609751701355,0.3138542473316192,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462737560272217,0.2273927927017212,1.0327754020690918,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318852663040161,1.0,1.0,0.0,1.0,-2.82322096824646,2.823214530944824,6.400025085895322e-06,2.1768057346343994,0.8796659111976624,0.8796659111976624,0.0,126.23062133789062,169.0,23102.763671875,-0.0,1893.2452392578125,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200974225997925,1.0,0.0,0.0,3.506731986999512,3.506754398345948,8.205375365832879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.49609375,0.0,1371.8189697265625,1895.4371337890625,0.0,1772.822998046875,0.8685902953147888,1.0,0.0,3.0,1.0,0.0
12311040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8786262273788452,0.3761035799980163,0.3398480415344238,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.9062674045562744,0.4124208092689514,0.3916375637054443,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8887665271759033,0.3893378973007202,0.2733620703220367,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594482421875,0.8415277004241943,0.329609751701355,0.3138542473316192,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.7462737560272217,0.2273927927017212,1.0327754020690918,285.5594482421875,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22381591796875,285.5595397949219,1.0,0.5318852663040161,1.0,1.0,0.0,1.0,-2.82322096824646,2.823214530944824,6.400025085895322e-06,2.1768057346343994,0.8796659111976624,0.8796659111976624,0.0,126.23062133789062,169.0,23102.763671875,-0.0,1893.2452392578125,1.0,283.14990234375,284.7240295410156,290.5787658691406,292.1182861328125,293.1499938964844,293.1499938964844,283.1499938964844,34925.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200974225997925,1.0,0.0,0.0,3.506731986999512,3.506754398345948,8.205375365832879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.49609375,0.0,1371.8189697265625,1895.4371337890625,0.0,1772.822998046875,0.8685902953147888,1.0,0.0,3.0,1.0,0.0
12311100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8639262318611145,0.3761856257915497,0.3402729332447052,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8912386894226074,0.4132803678512573,0.392813503742218,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8740187883377075,0.3898513913154602,0.2739920318126678,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8289356231689453,0.3302991092205047,0.3148662447929382,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7350948452949524,0.2277428060770034,1.0360432863235474,285.5646057128906,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2242431640625,285.5648498535156,1.0,0.5381987690925598,1.0,1.0,0.0,1.0,-2.831047534942627,2.831041097640991,6.4357914197898936e-06,2.182945966720581,0.8788661360740662,0.8788661360740662,0.0,134.5071563720703,169.0,23047.09375,-0.0,1945.6334228515625,1.0,283.1499938964844,284.73358154296875,290.5638427734375,292.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,34397.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723246157169342,1.0,0.0,0.0,3.476677179336548,3.4766993522644043,8.06532852948294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.61865234375,0.0,1337.3338623046875,1895.4371337890625,0.0,1798.8123779296875,0.8639525175094604,1.0,0.0,3.0,1.0,0.0
12311160,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8505534529685974,0.3761830627918243,0.3406197130680084,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8773813247680664,0.4140505492687225,0.393906682729721,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8605208992958069,0.3902760446071625,0.2745596468448639,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8171937465667725,0.3309069573879242,0.3158044219017029,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7247729897499084,0.2280167937278747,1.0389951467514038,285.5662841796875,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2237854003906,285.5664367675781,1.0,0.5445659160614014,1.0,1.0,0.0,1.0,-2.838137149810791,2.838130712509156,6.468277661042521e-06,2.188509225845337,0.877749502658844,0.877749502658844,0.0,143.12203979492188,187.0,23001.591796875,-0.0,1998.740966796875,1.0,283.1499938964844,284.738525390625,290.54400634765625,292.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,34151.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254082560539246,1.0,0.0,0.0,3.4594314098358154,3.4594533443450928,7.985511274455348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.27783203125,0.0,1318.2005615234375,1895.4371337890625,0.0,1816.7469482421875,0.8568934202194214,1.0,0.0,3.0,1.0,0.0
12311220,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276922702789307,0.3760413825511932,0.3411814570426941,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534948229789734,0.4154245555400848,0.3959321677684784,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374945521354675,0.3909712135791778,0.2755816876888275,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949208617210388,0.3319699168205261,0.3175354599952698,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052461504936218,0.2284171283245086,1.0442475080490112,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5572967529296875,1.0,1.0,0.0,1.0,-2.850870370864868,2.8508639335632324,6.526836841658223e-06,2.1985037326812744,0.8748725056648254,0.8748725056648254,0.0,160.94873046875,175.0,22880.05078125,-0.0,2106.218505859375,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269725203514099,1.0,0.0,0.0,3.403290033340454,3.403311252593994,7.728429523012892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.7529296875,0.0,1256.7762451171875,1895.4371337890625,0.0,1829.766357421875,0.843146800994873,1.0,0.0,3.0,1.0,0.0
12311280,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8276922702789307,0.3760413825511932,0.3411814570426941,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8534948229789734,0.4154245555400848,0.3959321677684784,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57537841796875,0.8374945521354675,0.3909712135791778,0.2755816876888275,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.7949208617210388,0.3319699168205261,0.3175354599952698,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7052461504936218,0.2284171283245086,1.0442475080490112,285.57537841796875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.221435546875,285.5756225585937,1.0,0.5572967529296875,1.0,1.0,0.0,1.0,-2.850870370864868,2.8508639335632324,6.526836841658223e-06,2.1985037326812744,0.8748725056648254,0.8748725056648254,0.0,160.94873046875,175.0,22880.05078125,-0.0,2106.218505859375,1.0,283.1499938964844,284.7560119628906,290.5008239746094,292.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,33298.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269725203514099,1.0,0.0,0.0,3.403290033340454,3.403311252593994,7.728429523012892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.7529296875,0.0,1256.7762451171875,1895.4371337890625,0.0,1829.766357421875,0.843146800994873,1.0,0.0,3.0,1.0,0.0
12311340,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213314414024353,0.3758301138877868,0.3412005603313446,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476501703262329,0.4166682958602905,0.3973364531993866,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315706849098206,0.3915664851665497,0.276162713766098,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891293168067932,0.3329198062419891,0.3186610043048858,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996510624885559,0.2287132889032364,1.0466585159301758,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609154105186462,1.0,1.0,0.0,1.0,-2.857537746429444,2.8575310707092285,6.557883807545295e-06,2.20386290550232,0.8710606694221497,0.8710606694221497,0.0,166.67803955078125,163.0,22717.12890625,-0.0,2145.297607421875,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258787751197815,1.0,0.0,0.0,3.3402767181396484,3.340297222137451,7.444888865393295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.541015625,0.0,1190.48291015625,1895.4371337890625,0.0,1820.6591796875,0.8278188109397888,1.0,0.0,3.0,1.0,0.0
12311400,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8213314414024353,0.3758301138877868,0.3412005603313446,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8476501703262329,0.4166682958602905,0.3973364531993866,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8315706849098206,0.3915664851665497,0.276162713766098,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7891293168067932,0.3329198062419891,0.3186610043048858,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6996510624885559,0.2287132889032364,1.0466585159301758,285.5848083496094,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21826171875,285.5849914550781,1.0,0.5609154105186462,1.0,1.0,0.0,1.0,-2.857537746429444,2.8575310707092285,6.557883807545295e-06,2.20386290550232,0.8710606694221497,0.8710606694221497,0.0,166.67803955078125,163.0,22717.12890625,-0.0,2145.297607421875,1.0,283.1499938964844,284.7746276855469,290.4621887207031,291.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,32402.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258787751197815,1.0,0.0,0.0,3.3402767181396484,3.340297222137451,7.444888865393295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.541015625,0.0,1190.48291015625,1895.4371337890625,0.0,1820.6591796875,0.8278188109397888,1.0,0.0,3.0,1.0,0.0
12311460,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.823622465133667,0.3756691515445709,0.3409619629383087,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510108590126038,0.417888879776001,0.3984000086784363,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344050645828247,0.392179936170578,0.2765198349952698,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924264669418335,0.3338687121868133,0.319465309381485,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022717595100403,0.2290322631597519,1.0476330518722534,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598937273025513,1.0,1.0,0.0,1.0,-2.861098527908325,2.861092090606689,6.574541657755617e-06,2.2067456245422363,0.8663688898086548,0.8663688898086548,0.0,164.66812133789062,151.0,22530.7890625,-0.0,2141.50634765625,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233237028121948,1.0,0.0,0.0,3.271357297897339,3.2713770866394043,7.140839670682908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67626953125,0.0,1120.9912109375,1895.4371337890625,0.0,1799.4547119140625,0.8111387491226196,1.0,0.0,3.0,1.0,0.0
12311520,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.823622465133667,0.3756691515445709,0.3409619629383087,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8510108590126038,0.417888879776001,0.3984000086784363,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8344050645828247,0.392179936170578,0.2765198349952698,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.7924264669418335,0.3338687121868133,0.319465309381485,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7022717595100403,0.2290322631597519,1.0476330518722534,285.59521484375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2154846191406,285.595458984375,1.0,0.5598937273025513,1.0,1.0,0.0,1.0,-2.861098527908325,2.861092090606689,6.574541657755617e-06,2.2067456245422363,0.8663688898086548,0.8663688898086548,0.0,164.66812133789062,151.0,22530.7890625,-0.0,2141.50634765625,1.0,283.1499938964844,284.79510498046875,290.42950439453125,291.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,31480.208984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233237028121948,1.0,0.0,0.0,3.271357297897339,3.2713770866394043,7.140839670682908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.67626953125,0.0,1120.9912109375,1895.4371337890625,0.0,1799.4547119140625,0.8111387491226196,1.0,0.0,3.0,1.0,0.0
12311580,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310008645057678,0.3755700290203094,0.3406198620796203,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599239587783813,0.4191096723079681,0.3992941081523895,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.842475950717926,0.3928319811820984,0.2767792344093323,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011090159416199,0.3348425924777984,0.3201229572296142,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097375392913818,0.2294111549854278,1.048058271408081,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561744570732117,1.0,1.0,0.0,1.0,-2.8633766174316406,2.863369941711426,6.585275968973292e-06,2.208620309829712,0.8608871698379517,0.8608871698379517,0.0,158.3797607421875,139.0,22334.560546875,-0.0,2114.647705078125,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201454043388367,1.0,0.0,0.0,3.1972696781158447,3.1972885131835938,6.821059628236981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.55517578125,0.0,1049.6055908203125,1895.4371337890625,0.0,1773.2178955078125,0.7932780385017395,1.0,0.0,3.0,1.0,0.0
12311640,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8310008645057678,0.3755700290203094,0.3406198620796203,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8599239587783813,0.4191096723079681,0.3992941081523895,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.842475950717926,0.3928319811820984,0.2767792344093323,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.8011090159416199,0.3348425924777984,0.3201229572296142,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7097375392913818,0.2294111549854278,1.048058271408081,285.6079406738281,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2132568359375,285.6082763671875,1.0,0.5561744570732117,1.0,1.0,0.0,1.0,-2.8633766174316406,2.863369941711426,6.585275968973292e-06,2.208620309829712,0.8608871698379517,0.8608871698379517,0.0,158.3797607421875,139.0,22334.560546875,-0.0,2114.647705078125,1.0,283.1499938964844,284.8183288574219,290.4014587402344,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,30538.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201454043388367,1.0,0.0,0.0,3.1972696781158447,3.1972885131835938,6.821059628236981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.55517578125,0.0,1049.6055908203125,1895.4371337890625,0.0,1773.2178955078125,0.7932780385017395,1.0,0.0,3.0,1.0,0.0
12311700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8361740708351135,0.3755425810813904,0.3404303193092346,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8660685420036316,0.4197211861610412,0.3997017443180084,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.8480936288833618,0.3931720852851867,0.2768890559673309,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8069847226142883,0.3353400230407715,0.3204215168952942,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.7146555781364441,0.2296257317066192,1.048193097114563,285.6175842285156,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2123718261719,285.6181335449219,1.0,0.5536850690841675,1.0,1.0,0.0,1.0,-2.8642916679382324,2.8642849922180176,6.589608801732538e-06,2.209381341934204,0.8579080700874329,0.8579080700874329,0.0,154.23724365234375,139.0,22224.7578125,-0.0,2095.950439453125,1.0,283.1499938964844,284.8341064453125,290.3883056640625,291.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,29915.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184517979621887,1.0,0.0,0.0,3.15088438987732,3.15090274810791,6.624578077207843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.4443359375,0.0,1006.24462890625,1895.4371337890625,0.0,1759.302001953125,0.7848743200302124,1.0,0.0,3.0,1.0,0.0
12311760,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8422974348068237,0.3755259215831756,0.3402382433414459,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8732857704162598,0.4203314185142517,0.4000934660434723,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235046386719,0.8547338843345642,0.3935191929340362,0.2769932150840759,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.8135539889335632,0.3358429372310638,0.3207098841667175,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.7201522588729858,0.2298567593097686,1.0483241081237793,285.6235046386719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21160888671875,285.6239624023437,1.0,0.5509034395217896,1.0,1.0,0.0,1.0,-2.8651609420776367,2.865154266357422,6.593731086468324e-06,2.210106611251831,0.8547004461288452,0.8547004461288452,0.0,149.6294708251953,127.0,22134.17578125,-0.0,2074.891845703125,1.0,283.1499938964844,284.8447265625,290.37615966796875,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,29584.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716785728931427,1.0,0.0,0.0,3.118783950805664,3.118802070617676,6.490286637017562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.99267578125,0.0,977.563720703125,1895.4371337890625,0.0,1745.6568603515625,0.7744166851043701,1.0,0.0,3.0,1.0,0.0
12311820,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574210405349731,0.3755248785018921,0.339845597743988,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8907999396324158,0.4215504229068756,0.4008370339870453,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710607290267944,0.3942345976829529,0.2771877646446228,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285395503044128,0.3368651866912842,0.3212643563747406,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329208850860596,0.2303642928600311,1.0486162900924685,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447596311569214,1.0,1.0,0.0,1.0,-2.8668344020843506,2.866827726364136,6.601674613193609e-06,2.2115046977996826,0.847926914691925,0.847926914691925,0.0,139.51512145996094,115.0,21931.8046875,-0.0,2028.2340087890625,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133964896202087,1.0,0.0,0.0,3.035953998565674,3.035971164703369,6.150121407699771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.736328125,0.0,905.3179321289062,1895.4371337890625,0.0,1718.0369873046875,0.7545592188835144,1.0,0.0,3.0,1.0,0.0
12311880,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8574210405349731,0.3755248785018921,0.339845597743988,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.8907999396324158,0.4215504229068756,0.4008370339870453,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424560546875,0.8710607290267944,0.3942345976829529,0.2771877646446228,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.8285395503044128,0.3368651866912842,0.3212643563747406,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.7329208850860596,0.2303642928600311,1.0486162900924685,285.6424865722656,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2104797363281,285.64306640625,1.0,0.5447596311569214,1.0,1.0,0.0,1.0,-2.8668344020843506,2.866827726364136,6.601674613193609e-06,2.2115046977996826,0.847926914691925,0.847926914691925,0.0,139.51512145996094,115.0,21931.8046875,-0.0,2028.2340087890625,1.0,283.1499938964844,284.8747863769531,290.3522644042969,291.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,28611.388671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133964896202087,1.0,0.0,0.0,3.035953998565674,3.035971164703369,6.150121407699771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.736328125,0.0,905.3179321289062,1895.4371337890625,0.0,1718.0369873046875,0.7545592188835144,1.0,0.0,3.0,1.0,0.0
12311940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770446181297302,0.3755621016025543,0.3394585847854614,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.913246214389801,0.4227640628814697,0.4015449583530426,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919482231140137,0.3949746191501617,0.277377039194107,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471271395683289,0.3379062116146087,0.3218060433864593,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489974498748779,0.2309296578168869,1.0490247011184692,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380982160568237,1.0,1.0,0.0,1.0,-2.8685896396636963,2.868582963943481,6.609999218198936e-06,2.212965726852417,0.8406645059585571,0.8406645059585571,0.0,128.6103057861328,103.0,21729.068359375,-0.0,1977.7874755859373,1.0,283.1499938964844,284.9085693359375,290.32916259765625,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099984288215637,1.0,0.0,0.0,2.949596643447876,2.949612855911255,5.805218279419933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.71533203125,0.0,833.9788818359375,1895.4371337890625,0.0,1690.53466796875,0.7338953614234924,1.0,0.0,3.0,1.0,0.0
