time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.8770446181297302,0.3755621016025543,0.3394585847854614,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.913246214389801,0.4227640628814697,0.4015449583530426,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.8919482231140137,0.3949746191501617,0.277377039194107,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8471271395683289,0.3379062116146087,0.3218060433864593,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7489974498748779,0.2309296578168869,1.0490247011184692,285.6650085449219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2097473144531,285.6657409667969,1.0,0.5380982160568237,1.0,1.0,0.0,1.0,-2.8685896396636963,2.868582963943481,6.609999218198936e-06,2.212965726852417,0.8406645059585571,0.8406645059585571,0.0,128.6103057861328,103.0,21729.068359375,-0.0,1977.7874755859373,1.0,283.1499938964844,284.9085693359375,290.32916259765625,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27625.31640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099984288215637,1.0,0.0,0.0,2.949596643447876,2.949612855911255,5.805218279419933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.71533203125,0.0,833.9788818359375,1895.4371337890625,0.0,1690.53466796875,0.7338953614234924,1.0,0.0,3.0,1.0,0.0
12312060,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947069048881531,0.3735882043838501,0.3377183377742767,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352011680603028,0.4218036234378814,0.4007209241390228,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109474420547484,0.3936172723770141,0.2764737904071808,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.86396723985672,0.3367479741573334,0.3208050429821014,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629405856132507,0.2292122095823288,1.0419188737869265,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302115082740784,1.0,1.0,0.0,1.0,-2.854694366455078,2.854687690734864,6.546677923324751e-06,2.20249891281128,0.8328846096992493,0.8328846096992493,0.0,119.24329376220705,91.0,21438.197265625,-0.0,1909.5758056640625,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064006328582764,1.0,0.0,0.0,2.8601088523864746,2.860124588012696,5.458313694362005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82666015625,0.0,764.2169799804688,1895.4371337890625,0.0,1661.6273193359375,0.7125202417373657,1.0,0.0,3.0,1.0,0.0
12312120,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.8947069048881531,0.3735882043838501,0.3377183377742767,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.9352011680603028,0.4218036234378814,0.4007209241390228,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68365478515625,0.9109474420547484,0.3936172723770141,0.2764737904071808,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836242675781,0.86396723985672,0.3367479741573334,0.3208050429821014,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835021972656,0.7629405856132507,0.2292122095823288,1.0419188737869265,285.6836853027344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.18798828125,285.68408203125,1.0,0.5302115082740784,1.0,1.0,0.0,1.0,-2.854694366455078,2.854687690734864,6.546677923324751e-06,2.20249891281128,0.8328846096992493,0.8328846096992493,0.0,119.24329376220705,91.0,21438.197265625,-0.0,1909.5758056640625,1.0,283.1499938964844,284.939697265625,290.30572509765625,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,26633.6796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064006328582764,1.0,0.0,0.0,2.8601088523864746,2.860124588012696,5.458313694362005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.82666015625,0.0,764.2169799804688,1895.4371337890625,0.0,1661.6273193359375,0.7125202417373657,1.0,0.0,3.0,1.0,0.0
12312180,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216189980506896,0.3726392090320587,0.3363183438777923,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.96454519033432,0.4217317998409271,0.400088369846344,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406963586807252,0.3932310342788696,0.2757779061794281,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886712789535522,0.3364842236042022,0.3199845552444458,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837048172950745,0.2283577173948288,1.0353522300720217,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216380953788757,1.0,1.0,0.0,1.0,-2.842531204223633,2.842524766921997,6.4909327193163335e-06,2.193079710006714,0.8246636390686035,0.8246636390686035,0.0,108.45821380615234,79.0,21150.818359375,-0.0,1837.86865234375,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019044756889343,1.0,0.0,0.0,2.7674548625946045,2.7674694061279297,5.110394454277412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13916015625,0.0,696.2807006835938,1895.4371337890625,0.0,1625.815185546875,0.6904268264770508,1.0,0.0,3.0,1.0,0.0
12312240,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.9216189980506896,0.3726392090320587,0.3363183438777923,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.96454519033432,0.4217317998409271,0.400088369846344,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.9406963586807252,0.3932310342788696,0.2757779061794281,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.8886712789535522,0.3364842236042022,0.3199845552444458,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7837048172950745,0.2283577173948288,1.0353522300720217,285.704833984375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1771545410156,285.7055358886719,1.0,0.5216380953788757,1.0,1.0,0.0,1.0,-2.842531204223633,2.842524766921997,6.4909327193163335e-06,2.193079710006714,0.8246636390686035,0.8246636390686035,0.0,108.45821380615234,79.0,21150.818359375,-0.0,1837.86865234375,1.0,283.1499938964844,284.9742431640625,290.2802734375,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,25633.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019044756889343,1.0,0.0,0.0,2.7674548625946045,2.7674694061279297,5.110394454277412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.13916015625,0.0,696.2807006835938,1895.4371337890625,0.0,1625.815185546875,0.6904268264770508,1.0,0.0,3.0,1.0,0.0
12312300,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9406781792640686,0.3723493218421936,0.3357999920845032,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.9811854362487792,0.4218750596046448,0.3999505341053009,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9594107866287231,0.3932281732559204,0.2755727171897888,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.9052385687828064,0.3365461826324463,0.3197655379772186,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.7978395223617554,0.2281475216150283,1.033055067062378,285.72076416015625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1742553710937,285.7218322753906,1.0,0.5173126459121704,1.0,1.0,0.0,1.0,-2.838469982147217,2.838463544845581,6.472402674262412e-06,2.189948558807373,0.8204858303070068,0.8204858303070068,0.0,102.63286590576172,79.0,21006.107421875,-0.0,1803.2926025390625,1.0,283.1499938964844,284.99761962890625,290.2681884765625,291.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,24986.3125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993951201438904,1.0,0.0,0.0,2.712575912475586,2.712589979171753,4.90972468014661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.65625,0.0,657.6744995117188,1895.4371337890625,0.0,1605.9827880859375,0.6800686717033386,1.0,0.0,3.0,1.0,0.0
12312360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.961763560771942,0.3721265792846679,0.3353593051433563,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9975595474243164,0.4220988750457763,0.3998963534832001,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9788543581962584,0.3932968974113464,0.2754306495189667,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.9265767335891724,0.3366879522800445,0.3196375668048858,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8141565918922424,0.2280379682779312,1.031275987625122,285.73272705078125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1723937988281,285.733642578125,1.0,0.5129765272140503,1.0,1.0,0.0,1.0,-2.8348376750946045,2.8348312377929688,6.4559822021692526e-06,2.187206983566284,0.816183865070343,0.816183865070343,0.0,96.73700714111328,97.0,20888.744140625,-0.0,1769.4930419921875,1.0,283.1499938964844,285.01519775390625,290.25762939453125,291.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,24622.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696887195110321,1.0,0.0,0.0,2.672537088394165,2.672550916671753,4.7658554080953763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.54541015625,0.0,630.9959106445312,1895.4371337890625,0.0,1586.2744140625,0.6678135991096497,1.0,0.0,3.0,1.0,0.0
12312420,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626309871673584,0.3717747628688812,0.335008293390274,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987331032752992,0.4227867126464844,0.4003964960575104,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.980075180530548,0.3935420215129852,0.2755686044692993,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282872676849364,0.3371062874794006,0.3199784755706787,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149925470352173,0.2280053496360778,1.0308020114898682,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.5136365294456482,1.0,1.0,0.0,1.0,-2.835415363311768,2.835408926010132,6.458404641307425e-06,2.1875576972961426,0.8075963258743286,0.8075963258743286,0.0,96.4351577758789,115.0,20666.123046875,-0.0,1768.681640625,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691874623298645,1.0,0.0,0.0,2.575523853302002,2.575536727905273,4.4261335574447003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45361328125,0.0,568.5630493164062,1895.4371337890625,0.0,1547.2286376953125,0.6447005271911621,1.0,0.0,3.0,1.0,0.0
12312480,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.9626309871673584,0.3717747628688812,0.335008293390274,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9987331032752992,0.4227867126464844,0.4003964960575104,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.980075180530548,0.3935420215129852,0.2755686044692993,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.9282872676849364,0.3371062874794006,0.3199784755706787,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.8149925470352173,0.2280053496360778,1.0308020114898682,285.76837158203125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1708679199219,285.7698974609375,1.0,0.5136365294456482,1.0,1.0,0.0,1.0,-2.835415363311768,2.835408926010132,6.458404641307425e-06,2.1875576972961426,0.8075963258743286,0.8075963258743286,0.0,96.4351577758789,115.0,20666.123046875,-0.0,1768.681640625,1.0,283.1499938964844,285.06378173828125,290.2383117675781,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,23590.361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691874623298645,1.0,0.0,0.0,2.575523853302002,2.575536727905273,4.4261335574447003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.45361328125,0.0,568.5630493164062,1895.4371337890625,0.0,1547.2286376953125,0.6447005271911621,1.0,0.0,3.0,1.0,0.0
12312540,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356821179389954,0.3714484870433807,0.3349871933460235,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788033366203308,0.4232676327228546,0.401258111000061,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560273885726928,0.3938241899013519,0.2759732902050018,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025660157203674,0.3375886380672455,0.3207104802131653,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945489883422852,0.2280846834182739,1.032427191734314,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193081498146057,1.0,1.0,0.0,1.0,-2.839899778366089,2.839893341064453,6.479095191025408e-06,2.191128730773926,0.7990685701370239,0.7990685701370239,0.0,103.83314514160156,133.0,20463.734375,-0.0,1811.3529052734373,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873595118522644,1.0,0.0,0.0,2.4774632453918457,2.47747540473938,4.095508074897225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.61279296875,0.0,509.6733703613281,1895.4371337890625,0.0,1512.4600830078125,0.6213144659996033,1.0,0.0,3.0,1.0,0.0
12312600,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9356821179389954,0.3714484870433807,0.3349871933460235,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9788033366203308,0.4232676327228546,0.401258111000061,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9560273885726928,0.3938241899013519,0.2759732902050018,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.9025660157203674,0.3375886380672455,0.3207104802131653,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81158447265625,0.7945489883422852,0.2280846834182739,1.032427191734314,285.81219482421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1695556640625,285.8138122558594,1.0,0.5193081498146057,1.0,1.0,0.0,1.0,-2.839899778366089,2.839893341064453,6.479095191025408e-06,2.191128730773926,0.7990685701370239,0.7990685701370239,0.0,103.83314514160156,133.0,20463.734375,-0.0,1811.3529052734373,1.0,283.1499938964844,285.1196594238281,290.22235107421875,291.6029968261719,293.1499938964844,293.1499938964844,283.1499938964844,22539.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873595118522644,1.0,0.0,0.0,2.4774632453918457,2.47747540473938,4.095508074897225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.61279296875,0.0,509.6733703613281,1895.4371337890625,0.0,1512.4600830078125,0.6213144659996033,1.0,0.0,3.0,1.0,0.0
12312660,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003005623817444,0.3711164593696594,0.3351241946220398,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9457976818084716,0.4237862527370453,0.4021954238414764,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199877381324768,0.3941024541854858,0.2765037417411804,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.872211217880249,0.3380684554576874,0.3216199874877929,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678524851799011,0.2282041311264038,1.035088300704956,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279116034507751,1.0,1.0,0.0,1.0,-2.8461337089538574,2.8461270332336426,6.507777015940519e-06,2.1960318088531494,0.7906750440597534,0.7906750440597534,0.0,115.63178253173828,151.0,20264.103515625,-0.0,1878.368408203125,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833268404006958,1.0,0.0,0.0,2.3789398670196533,2.37895131111145,3.776246160214214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.10205078125,0.0,454.623291015625,1895.4371337890625,0.0,1481.7381591796875,0.5977833271026611,1.0,0.0,3.0,1.0,0.0
12312720,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609924316406,0.9003005623817444,0.3711164593696594,0.3351241946220398,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.9457976818084716,0.4237862527370453,0.4021954238414764,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.9199877381324768,0.3941024541854858,0.2765037417411804,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.872211217880249,0.3380684554576874,0.3216199874877929,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.7678524851799011,0.2282041311264038,1.035088300704956,285.8611145019531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1687316894531,285.8629455566406,1.0,0.5279116034507751,1.0,1.0,0.0,1.0,-2.8461337089538574,2.8461270332336426,6.507777015940519e-06,2.1960318088531494,0.7906750440597534,0.7906750440597534,0.0,115.63178253173828,151.0,20264.103515625,-0.0,1878.368408203125,1.0,283.1499938964844,285.1806945800781,290.207275390625,291.5754699707031,293.1499938964844,293.1499938964844,283.1499938964844,21473.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833268404006958,1.0,0.0,0.0,2.3789398670196533,2.37895131111145,3.776246160214214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.10205078125,0.0,454.623291015625,1895.4371337890625,0.0,1481.7381591796875,0.5977833271026611,1.0,0.0,3.0,1.0,0.0
12312780,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695111870765686,0.3707896173000335,0.335360437631607,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101123213768004,0.4243105947971344,0.4032458066940307,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875576257705688,0.3943812847137451,0.2771089971065521,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441881537437439,0.3385345935821533,0.3226203024387359,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434029579162598,0.2283452600240707,1.038347601890564,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381929874420166,1.0,1.0,0.0,1.0,-2.8535265922546387,2.853519916534424,6.54186032988946e-06,2.201840400695801,0.7825257182121277,0.7825257182121277,0.0,130.08541870117188,169.0,20063.732421875,-0.0,1960.4759521484373,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795272827148438,1.0,0.0,0.0,2.280545234680176,2.280555963516236,3.470330227628438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.58642578125,0.0,403.5944213867188,1895.4371337890625,0.0,1453.0843505859375,0.5772303938865662,1.0,0.0,3.0,1.0,0.0
12312840,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8695111870765686,0.3707896173000335,0.335360437631607,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9101123213768004,0.4243105947971344,0.4032458066940307,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8875576257705688,0.3943812847137451,0.2771089971065521,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8441881537437439,0.3385345935821533,0.3226203024387359,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7434029579162598,0.2283452600240707,1.038347601890564,285.91522216796875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16815185546875,285.917236328125,1.0,0.5381929874420166,1.0,1.0,0.0,1.0,-2.8535265922546387,2.853519916534424,6.54186032988946e-06,2.201840400695801,0.7825257182121277,0.7825257182121277,0.0,130.08541870117188,169.0,20063.732421875,-0.0,1960.4759521484373,1.0,283.1499938964844,285.246826171875,290.19207763671875,291.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,20392.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795272827148438,1.0,0.0,0.0,2.280545234680176,2.280555963516236,3.470330227628438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.58642578125,0.0,403.5944213867188,1895.4371337890625,0.0,1453.0843505859375,0.5772303938865662,1.0,0.0,3.0,1.0,0.0
12312900,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369812011719,0.8558142185211182,0.3706067502498626,0.3354964554309845,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9371032714844,0.8952392339706421,0.4245524704456329,0.4037879109382629,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8734116554260254,0.3945026993751526,0.2774253785610199,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9368896484375,0.8318808078765869,0.3387471735477447,0.3231346607208252,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.7326946258544922,0.2284116894006729,1.040109634399414,285.9371032714844,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16778564453125,285.9389038085937,1.0,0.5437158942222595,1.0,1.0,0.0,1.0,-2.857457637786865,2.857451200485229,6.5600243033259176e-06,2.2049307823181152,0.7784467339515686,0.7784467339515686,0.0,137.9831085205078,169.0,19987.576171875,-0.0,2005.340576171875,1.0,283.1499938964844,285.273193359375,290.1854553222656,291.5366516113281,293.1499938964844,293.1499938964844,283.1499938964844,20082.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778157949447632,1.0,0.0,0.0,2.2442328929901123,2.2442431449890137,3.360696041454503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.561767578125,0.0,386.15570068359375,1895.4371337890625,0.0,1440.271484375,0.5688528418540955,1.0,0.0,3.0,1.0,0.0
12312960,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8433826565742493,0.3703987598419189,0.3356239795684814,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8816885352134705,0.4247684478759765,0.4043209552764892,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.860466718673706,0.3946006000041961,0.2777363955974579,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8204963803291321,0.3389365375041961,0.3236418962478637,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.7227678894996643,0.2284671515226364,1.041892170906067,285.9569702148437,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1672668457031,285.9586486816406,1.0,0.5493888258934021,1.0,1.0,0.0,1.0,-2.861377716064453,2.8613712787628174,6.578165539394831e-06,2.2080140113830566,0.7743651866912842,0.7743651866912842,0.0,146.20457458496094,172.0,19917.537109375,-0.0,2051.88818359375,1.0,283.1499938964844,285.2971496582031,290.17926025390625,291.526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19841.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67625492811203,1.0,0.0,0.0,2.211836338043213,2.211846351623535,3.2643700365042605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.891845703125,0.0,371.1905517578125,1895.4371337890625,0.0,1428.6385498046875,0.561438798904419,1.0,0.0,3.0,1.0,0.0
12313020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290095925331116,0.3699333071708679,0.3356221318244934,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8660778403282166,0.4251355826854706,0.405107319355011,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.845703125,0.3947436809539795,0.2781586050987243,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066825270652771,0.3392597436904907,0.3243844509124756,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105852961540222,0.2285554856061935,1.0443153381347656,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.55646812915802,1.0,1.0,0.0,1.0,-2.8666367530822754,2.8666300773620605,6.602694611501647e-06,2.212218761444092,0.7661726474761963,0.7661726474761963,0.0,157.09495544433594,160.0,19778.361328125,-0.0,2113.84912109375,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734831929206848,1.0,0.0,0.0,2.1549086570739746,2.1549181938171387,3.0984969612291025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.700439453125,0.0,346.215087890625,1895.4371337890625,0.0,1408.10302734375,0.5485604405403137,1.0,0.0,3.0,1.0,0.0
12313080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.8290095925331116,0.3699333071708679,0.3356221318244934,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8660778403282166,0.4251355826854706,0.405107319355011,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.845703125,0.3947436809539795,0.2781586050987243,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.8066825270652771,0.3392597436904907,0.3243844509124756,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.7105852961540222,0.2285554856061935,1.0443153381347656,285.9916076660156,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.166015625,285.9929504394531,1.0,0.55646812915802,1.0,1.0,0.0,1.0,-2.8666367530822754,2.8666300773620605,6.602694611501647e-06,2.212218761444092,0.7661726474761963,0.7661726474761963,0.0,157.09495544433594,160.0,19778.361328125,-0.0,2113.84912109375,1.0,283.1499938964844,285.3392639160156,290.1673889160156,291.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,19501.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734831929206848,1.0,0.0,0.0,2.1549086570739746,2.1549181938171387,3.0984969612291025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.700439453125,0.0,346.215087890625,1895.4371337890625,0.0,1408.10302734375,0.5485604405403137,1.0,0.0,3.0,1.0,0.0
12313140,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271855115890503,0.3694559335708618,0.3352395296096802,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.864613950252533,0.4254508018493652,0.4054604172706604,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442164659500122,0.3948610723018646,0.278277039527893,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.80532306432724,0.3395463228225708,0.3247073292732239,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092822194099426,0.2286538332700729,1.0449541807174685,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569474697113037,1.0,1.0,0.0,1.0,-2.86790418624878,2.8678975105285645,6.608842340938281e-06,2.2133350372314453,0.7579110264778137,0.7579110264778137,0.0,158.38072204589844,148.0,19633.1171875,-0.0,2122.2646484375,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709688305854797,1.0,0.0,0.0,2.1052796840667725,2.1052889823913574,2.9574195536952175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.094970703125,0.0,325.80224609375,1895.4371337890625,0.0,1389.612060546875,0.5375140905380249,1.0,0.0,3.0,1.0,0.0
12313200,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8271855115890503,0.3694559335708618,0.3352395296096802,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.864613950252533,0.4254508018493652,0.4054604172706604,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.8442164659500122,0.3948610723018646,0.278277039527893,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.80532306432724,0.3395463228225708,0.3247073292732239,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7092822194099426,0.2286538332700729,1.0449541807174685,286.020263671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16485595703125,286.0213928222656,1.0,0.5569474697113037,1.0,1.0,0.0,1.0,-2.86790418624878,2.8678975105285645,6.608842340938281e-06,2.2133350372314453,0.7579110264778137,0.7579110264778137,0.0,158.38072204589844,148.0,19633.1171875,-0.0,2122.2646484375,1.0,283.1499938964844,285.3749694824219,290.1552734375,291.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,19300.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709688305854797,1.0,0.0,0.0,2.1052796840667725,2.1052889823913574,2.9574195536952175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.094970703125,0.0,325.80224609375,1895.4371337890625,0.0,1389.612060546875,0.5375140905380249,1.0,0.0,3.0,1.0,0.0
12313260,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324404954910278,0.3690168559551239,0.3346694707870483,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711012601852417,0.4257550835609436,0.4055705666542053,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501613140106201,0.3949937522411346,0.2782350778579712,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113572597503662,0.3398400247097015,0.3248033225536346,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145194411277771,0.2288077175617218,1.0447323322296145,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538867115974426,1.0,1.0,0.0,1.0,-2.867151260375977,2.8671445846557617,6.605575435969513e-06,2.2128448486328125,0.7495826482772827,0.7495826482772827,0.0,153.8635711669922,136.0,19486.1640625,-0.0,2098.91015625,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684152483940125,1.0,0.0,0.0,2.0598459243774414,2.059854984283448,2.831149856774573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.178955078125,0.0,308.1454772949219,1895.4371337890625,0.0,1370.9688720703125,0.5275465846061707,1.0,0.0,3.0,1.0,0.0
12313320,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8324404954910278,0.3690168559551239,0.3346694707870483,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8711012601852417,0.4257550835609436,0.4055705666542053,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.8501613140106201,0.3949937522411346,0.2782350778579712,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8113572597503662,0.3398400247097015,0.3248033225536346,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452575683594,0.7145194411277771,0.2288077175617218,1.0447323322296145,286.045654296875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1642150878906,286.0467224121094,1.0,0.5538867115974426,1.0,1.0,0.0,1.0,-2.867151260375977,2.8671445846557617,6.605575435969513e-06,2.2128448486328125,0.7495826482772827,0.7495826482772827,0.0,153.8635711669922,136.0,19486.1640625,-0.0,2098.91015625,1.0,283.1499938964844,285.4072265625,290.142822265625,291.4649353027344,293.1499938964844,293.1499938964844,283.1499938964844,19182.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684152483940125,1.0,0.0,0.0,2.0598459243774414,2.059854984283448,2.831149856774573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.178955078125,0.0,308.1454772949219,1895.4371337890625,0.0,1370.9688720703125,0.5275465846061707,1.0,0.0,3.0,1.0,0.0
12313380,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8371328115463257,0.3688065409660339,0.3343372941017151,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8767061829566956,0.4259088635444641,0.405570238828659,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8553559184074402,0.3950706124305725,0.2781784534454345,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8163270354270935,0.339999794960022,0.3248049020767212,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579833984375,0.7188504934310913,0.2289139926433563,1.0444740056991575,286.0583801269531,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1641540527344,286.0594177246094,1.0,0.5514116287231445,1.0,1.0,0.0,1.0,-2.866375207901001,2.866368532180786,6.602091616514372e-06,2.212287187576294,0.7452364563941956,0.7452364563941956,0.0,150.1263427734375,136.0,19410.26171875,-0.0,2079.342041015625,1.0,283.1499938964844,285.4234313964844,290.136474609375,291.4540100097656,293.1499938964844,293.1499938964844,283.1499938964844,19143.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670278310775757,1.0,0.0,0.0,2.037237882614136,2.0372467041015625,2.769343723230122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.063232421875,0.0,299.6937561035156,1895.4371337890625,0.0,1360.8973388671875,0.5226324200630188,1.0,0.0,3.0,1.0,0.0
12313440,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07000732421875,0.842418909072876,0.3686226606369018,0.3340208232402801,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8829558491706848,0.4260499775409698,0.4055483043193817,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700378417969,0.8611888289451599,0.3951465189456939,0.278114765882492,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.8217092156410217,0.340151846408844,0.3247905969619751,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696716308594,0.7235333919525146,0.2290262281894683,1.0442055463790894,286.070068359375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1642150878906,286.07110595703125,1.0,0.5488006472587585,1.0,1.0,0.0,1.0,-2.865552425384521,2.865545749664306,6.598382242373191e-06,2.211688041687012,0.7412227988243103,0.7412227988243103,0.0,146.16795349121094,124.0,19340.59765625,-0.0,2058.62646484375,1.0,283.1499938964844,285.43829345703125,290.1307983398437,291.4440612792969,293.1499938964844,293.1499938964844,283.1499938964844,19114.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657113432884216,1.0,0.0,0.0,2.016732931137085,2.016741752624512,2.713877336191217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.3994140625,0.0,292.2017517089844,1895.4371337890625,0.0,1351.37890625,0.5181966423988342,1.0,0.0,3.0,1.0,0.0
12313500,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8490394949913025,0.3684441149234772,0.3336843848228454,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.082275390625,0.8906793594360352,0.4261980950832367,0.4055061936378479,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8684599995613098,0.3952322006225586,0.2780386805534363,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8282442688941956,0.3403162062168121,0.3247619569301605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7292096018791199,0.2291596084833145,1.0439109802246094,286.082275390625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1644287109375,286.08331298828125,1.0,0.5457668304443359,1.0,1.0,0.0,1.0,-2.8646175861358643,2.8646109104156494,6.594157184736105e-06,2.211002349853516,0.7370426654815674,0.7370426654815674,0.0,141.55667114257812,124.0,19268.65625,-0.0,2034.548095703125,1.0,283.1499938964844,285.4537658691406,290.1252136230469,291.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,19092.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643076539039612,1.0,0.0,0.0,1.9957280158996584,1.995736718177796,2.657639583958371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.6494140625,0.0,284.6949462890625,1895.4371337890625,0.0,1341.2713623046875,0.5136739611625671,1.0,0.0,3.0,1.0,0.0
12313560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8567583560943604,0.3682774603366852,0.3333464860916137,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.899531364440918,0.4263493716716766,0.4054532647132873,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.8768810033798218,0.3953246474266052,0.277957558631897,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.8357067108154297,0.3404865264892578,0.3247258365154266,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7356817126274109,0.2293075174093246,1.0436218976974487,286.0946350097656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1647644042969,286.0956726074219,1.0,0.5425175428390503,1.0,1.0,0.0,1.0,-2.863659620285034,2.86365294456482,6.589824806724209e-06,2.2102973461151123,0.7328697443008423,0.7328697443008423,0.0,136.6151123046875,112.0,19197.32421875,-0.0,2008.83447265625,1.0,283.1499938964844,285.46929931640625,290.11993408203125,291.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,19074.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66288161277771,1.0,0.0,0.0,1.9749655723571773,1.9749741554260247,2.602630218007107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.00634765625,0.0,277.4301452636719,1895.4371337890625,0.0,1331.0465087890625,0.509221076965332,1.0,0.0,3.0,1.0,0.0
12313620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757334351539612,0.3679728209972381,0.3326737284660339,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.922106146812439,0.4266664087772369,0.4053339064121246,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972529768943787,0.3955301344394684,0.2777905762195587,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.853861927986145,0.3408443629741668,0.3246445059776306,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514267563819885,0.2296396344900131,1.0430933237075806,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355967879295349,1.0,1.0,0.0,1.0,-2.8617734909057617,2.861767053604126,6.581296929653036e-06,2.208909034729004,0.7245656251907349,0.7245656251907349,0.0,126.10466766357422,100.0,19056.220703125,-0.0,1954.4461669921875,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599858999252319,1.0,0.0,0.0,1.933940291404724,1.933948636054993,2.495626176823862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.02392578125,0.0,263.4989929199219,1895.4371337890625,0.0,1310.4205322265625,0.5004651546478271,1.0,0.0,3.0,1.0,0.0
12313680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8757334351539612,0.3679728209972381,0.3326737284660339,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.922106146812439,0.4266664087772369,0.4053339064121246,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.8972529768943787,0.3955301344394684,0.2777905762195587,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.853861927986145,0.3408443629741668,0.3246445059776306,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.7514267563819885,0.2296396344900131,1.0430933237075806,286.11993408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1658020019531,286.1210632324219,1.0,0.5355967879295349,1.0,1.0,0.0,1.0,-2.8617734909057617,2.861767053604126,6.581296929653036e-06,2.208909034729004,0.7245656251907349,0.7245656251907349,0.0,126.10466766357422,100.0,19056.220703125,-0.0,1954.4461669921875,1.0,283.1499938964844,285.5009460449219,290.1102905273437,291.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,19047.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599858999252319,1.0,0.0,0.0,1.933940291404724,1.933948636054993,2.495626176823862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.02392578125,0.0,263.4989929199219,1895.4371337890625,0.0,1310.4205322265625,0.5004651546478271,1.0,0.0,3.0,1.0,0.0
12313740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005132913589478,0.3677120506763458,0.3320163190364837,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519397020339966,0.4270080029964447,0.4052123427391052,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9250265955924988,0.3957717418670654,0.2776292264461517,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778676390647888,0.3412285149097442,0.3245629370212555,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7723335027694702,0.2300230860710144,1.042681336402893,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282502770423889,1.0,1.0,0.0,1.0,-2.8600499629974365,2.860043525695801,6.573519385710824e-06,2.2076449394226074,0.7163556814193726,0.7163556814193726,0.0,114.96956634521484,88.0,18917.86328125,-0.0,1897.3431396484373,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570801734924316,1.0,0.0,0.0,1.8935667276382449,1.893574953079224,2.392514772964205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.5341796875,0.0,250.3113555908203,1895.4371337890625,0.0,1289.91064453125,0.4918984770774841,1.0,0.0,3.0,1.0,0.0
12313800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.9005132913589478,0.3677120506763458,0.3320163190364837,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463317871094,0.9519397020339966,0.4270080029964447,0.4052123427391052,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14630126953125,0.9250265955924988,0.3957717418670654,0.2776292264461517,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462097167969,0.8778676390647888,0.3412285149097442,0.3245629370212555,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7723335027694702,0.2300230860710144,1.042681336402893,286.1463317871094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.167236328125,286.1474914550781,1.0,0.5282502770423889,1.0,1.0,0.0,1.0,-2.8600499629974365,2.860043525695801,6.573519385710824e-06,2.2076449394226074,0.7163556814193726,0.7163556814193726,0.0,114.96956634521484,88.0,18917.86328125,-0.0,1897.3431396484373,1.0,283.1499938964844,285.5334777832031,290.1019592285156,291.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19026.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570801734924316,1.0,0.0,0.0,1.8935667276382449,1.893574953079224,2.392514772964205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.5341796875,0.0,250.3113555908203,1895.4371337890625,0.0,1289.91064453125,0.4918984770774841,1.0,0.0,3.0,1.0,0.0
