time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313860,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357162117958068,0.3674966096878052,0.3313855230808258,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846665263175964,0.4273750483989715,0.4051001369953155,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.961545467376709,0.3960538804531097,0.2774848639965057,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098904728889464,0.3416435420513153,0.3244949877262115,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001646399497986,0.2304511368274688,1.04240882396698,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.5206608176231384,1.0,1.0,0.0,1.0,-2.858574151992798,2.858567476272583,6.566883257619338e-06,2.206571578979492,0.7082776427268982,0.7082776427268982,0.0,103.49706268310548,91.0,18782.19140625,-0.0,1839.055419921875,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541916728019714,1.0,0.0,0.0,1.853801250457764,1.853809118270874,2.293082843607408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.48193359375,0.0,237.7978973388672,1895.4371337890625,0.0,1269.7099609375,0.4835022389888763,1.0,0.0,3.0,1.0,0.0
12313920,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.9357162117958068,0.3674966096878052,0.3313855230808258,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9846665263175964,0.4273750483989715,0.4051001369953155,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.961545467376709,0.3960538804531097,0.2774848639965057,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.9098904728889464,0.3416435420513153,0.3244949877262115,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733703613281,0.8001646399497986,0.2304511368274688,1.04240882396698,286.173828125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1689758300781,286.175048828125,1.0,0.5206608176231384,1.0,1.0,0.0,1.0,-2.858574151992798,2.858567476272583,6.566883257619338e-06,2.206571578979492,0.7082776427268982,0.7082776427268982,0.0,103.49706268310548,91.0,18782.19140625,-0.0,1839.055419921875,1.0,283.1499938964844,285.5669860839844,290.0947570800781,291.3731689453125,293.1499938964844,293.1499938964844,283.1499938964844,19005.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541916728019714,1.0,0.0,0.0,1.853801250457764,1.853809118270874,2.293082843607408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.48193359375,0.0,237.7978973388672,1895.4371337890625,0.0,1269.7099609375,0.4835022389888763,1.0,0.0,3.0,1.0,0.0
12313980,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.956315577030182,0.3673049509525299,0.3310039043426513,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277891814708709,0.4045213758945465,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801724553108216,0.3963620066642761,0.2775340676307678,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311198592185974,0.3420793712139129,0.3246831595897674,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8163816928863525,0.2309018224477768,1.0433740615844729,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174834132194519,1.0,1.0,0.0,1.0,-2.8588688373565674,2.858862400054932,6.5684080254868604e-06,2.206875801086426,0.7003716230392456,0.7003716230392456,0.0,97.96902465820312,109.0,18655.82421875,-0.0,1812.56884765625,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513316631317139,1.0,0.0,0.0,1.814690351486206,1.8146981000900269,2.197346020693658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.135009765625,0.0,225.92703247070312,1895.4371337890625,0.0,1249.89599609375,0.475279152393341,1.0,0.0,3.0,1.0,0.0
12314040,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.956315577030182,0.3673049509525299,0.3310039043426513,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9990000128746032,0.4277891814708709,0.4045213758945465,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.9801724553108216,0.3963620066642761,0.2775340676307678,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9311198592185974,0.3420793712139129,0.3246831595897674,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8163816928863525,0.2309018224477768,1.0433740615844729,286.20343017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1708374023437,286.2047119140625,1.0,0.5174834132194519,1.0,1.0,0.0,1.0,-2.8588688373565674,2.858862400054932,6.5684080254868604e-06,2.206875801086426,0.7003716230392456,0.7003716230392456,0.0,97.96902465820312,109.0,18655.82421875,-0.0,1812.56884765625,1.0,283.1499938964844,285.6022033691406,290.08868408203125,291.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18982.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513316631317139,1.0,0.0,0.0,1.814690351486206,1.8146981000900269,2.197346020693658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.135009765625,0.0,225.92703247070312,1895.4371337890625,0.0,1249.89599609375,0.475279152393341,1.0,0.0,3.0,1.0,0.0
12314100,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.9533166885375975,0.3672091364860534,0.3309457004070282,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21942138671875,0.9981000423431396,0.4280259013175964,0.405499666929245,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.9777938723564148,0.3965202271938324,0.2776640057563782,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.9282853007316588,0.3423004746437073,0.324918657541275,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.8144437670707703,0.2311273068189621,1.044520139694214,286.21942138671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1717529296875,286.2209777832031,1.0,0.5188148021697998,1.0,1.0,0.0,1.0,-2.8617963790893555,2.86178994178772,6.581722573173465e-06,2.2090706825256348,0.6965080499649048,0.6965080499649048,0.0,98.83447265625,109.0,18603.9140625,-0.0,1821.3935546875,1.0,283.1499938964844,285.6208801269531,290.086181640625,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18969.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499398350715637,1.0,0.0,0.0,1.7954704761505127,1.795478105545044,2.151047198140077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.921142578125,0.0,220.24679565429688,1895.4371337890625,0.0,1240.32177734375,0.4712499380111694,1.0,0.0,3.0,1.0,0.0
12314160,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367858886719,0.941820740699768,0.3671025931835174,0.3309685587882995,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9900806546211244,0.4281924366950989,0.4058054387569427,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2368469238281,0.9679256677627563,0.3966717422008514,0.2778595685958862,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2367248535156,0.9169527888298036,0.3425136506557464,0.3252422511577606,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8061307668685913,0.2313392907381057,1.0460652112960815,286.23687744140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1723937988281,286.2384033203125,1.0,0.5213599801063538,1.0,1.0,0.0,1.0,-2.86465835571289,2.864651679992676,6.59504758004914e-06,2.2113492488861084,0.6927323341369629,0.6927323341369629,0.0,101.9628677368164,127.0,18554.435546875,-0.0,1841.198974609375,1.0,283.1499938964844,285.640625,290.084228515625,291.3474426269531,293.1499938964844,293.1499938964844,283.1499938964844,18953.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486169099807739,1.0,0.0,0.0,1.77657949924469,1.7765870094299316,2.1060208155176962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.229248046875,0.0,214.7550811767578,1895.4371337890625,0.0,1231.263427734375,0.4672939777374267,1.0,0.0,3.0,1.0,0.0
12314220,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091690182685852,0.3668608963489532,0.3311231732368469,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9631170034408568,0.4285228252410888,0.4064987599849701,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367367029190063,0.3969567418098449,0.2783429026603699,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881874084472656,0.3429183959960937,0.3260109722614288,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7819572687149048,0.2317219078540802,1.0496501922607422,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288511514663696,1.0,1.0,0.0,1.0,-2.871488809585572,2.8714821338653564,6.626723006775137e-06,2.2167060375213623,0.6853923797607422,0.6853923797607422,0.0,111.89214324951172,145.0,18460.57421875,-0.0,1900.6646728515625,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461989283561707,1.0,0.0,0.0,1.7397366762161257,1.739743947982788,2.0195770389364045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.24560546875,0.0,204.3167266845703,1895.4371337890625,0.0,1214.812255859375,0.459599494934082,1.0,0.0,3.0,1.0,0.0
12314280,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.9091690182685852,0.3668608963489532,0.3311231732368469,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27215576171875,0.9631170034408568,0.4285228252410888,0.4064987599849701,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.9367367029190063,0.3969567418098449,0.2783429026603699,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27197265625,0.8881874084472656,0.3429183959960937,0.3260109722614288,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7819572687149048,0.2317219078540802,1.0496501922607422,286.27215576171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1732788085937,286.2737121582031,1.0,0.5288511514663696,1.0,1.0,0.0,1.0,-2.871488809585572,2.8714821338653564,6.626723006775137e-06,2.2167060375213623,0.6853923797607422,0.6853923797607422,0.0,111.89214324951172,145.0,18460.57421875,-0.0,1900.6646728515625,1.0,283.1499938964844,285.6803283691406,290.0814208984375,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,18917.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461989283561707,1.0,0.0,0.0,1.7397366762161257,1.739743947982788,2.0195770389364045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.24560546875,0.0,204.3167266845703,1895.4371337890625,0.0,1214.812255859375,0.459599494934082,1.0,0.0,3.0,1.0,0.0
12314340,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775927424430847,0.3665903806686401,0.3313789963722229,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275251626968384,0.4288484156131744,0.4073233902454376,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016400575637816,0.3972252011299133,0.27891406416893,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586346507072449,0.3433000743389129,0.3268929421901703,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563599348068237,0.2320494800806045,1.0536353588104248,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385488867759705,1.0,1.0,0.0,1.0,-2.8793232440948486,2.879316568374634,6.663148269581143e-06,2.2228503227233887,0.6783761382102966,0.6783761382102966,0.0,125.34436798095705,163.0,18373.5,-0.0,1979.345458984375,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440569758415222,1.0,0.0,0.0,1.7043685913085938,1.7043758630752563,1.938297629067165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.85400390625,0.0,194.62657165527344,1895.4371337890625,0.0,1200.354736328125,0.4522384405136108,1.0,0.0,3.0,1.0,0.0
12314400,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8775927424430847,0.3665903806686401,0.3313789963722229,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.9275251626968384,0.4288484156131744,0.4073233902454376,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.9016400575637816,0.3972252011299133,0.27891406416893,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8586346507072449,0.3433000743389129,0.3268929421901703,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3077697753906,0.7563599348068237,0.2320494800806045,1.0536353588104248,286.3083801269531,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1736145019531,286.3099670410156,1.0,0.5385488867759705,1.0,1.0,0.0,1.0,-2.8793232440948486,2.879316568374634,6.663148269581143e-06,2.2228503227233887,0.6783761382102966,0.6783761382102966,0.0,125.34436798095705,163.0,18373.5,-0.0,1979.345458984375,1.0,283.1499938964844,285.7205505371094,290.0795593261719,291.3312072753906,293.1499938964844,293.1499938964844,283.1499938964844,18877.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440569758415222,1.0,0.0,0.0,1.7043685913085938,1.7043758630752563,1.938297629067165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.85400390625,0.0,194.62657165527344,1895.4371337890625,0.0,1200.354736328125,0.4522384405136108,1.0,0.0,3.0,1.0,0.0
12314460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499531149864197,0.3663062453269958,0.3316956162452698,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955876231193542,0.4291732907295227,0.4082263112068176,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727619051933289,0.3974904119968414,0.2795398831367492,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330892324447632,0.3436706066131592,0.3278417885303497,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7342908382415771,0.2323313802480697,1.0577856302261353,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494204163551331,1.0,1.0,0.0,1.0,-2.887669801712036,2.8876631259918213,6.702063274133252e-06,2.229395866394043,0.6716941595077515,0.6716941595077515,0.0,140.8522186279297,166.0,18291.302734375,-0.0,2069.4267578125,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421041488647461,1.0,0.0,0.0,1.6706081628799438,1.6706151962280271,1.8622696984493814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.87255859375,0.0,185.6743927001953,1895.4371337890625,0.0,1187.2691650390625,0.4452367722988128,1.0,0.0,3.0,1.0,0.0
12314520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.8499531149864197,0.3663062453269958,0.3316956162452698,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8955876231193542,0.4291732907295227,0.4082263112068176,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.8727619051933289,0.3974904119968414,0.2795398831367492,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.8330892324447632,0.3436706066131592,0.3278417885303497,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7342908382415771,0.2323313802480697,1.0577856302261353,286.34490966796875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.34649658203125,1.0,0.5494204163551331,1.0,1.0,0.0,1.0,-2.887669801712036,2.8876631259918213,6.702063274133252e-06,2.229395866394043,0.6716941595077515,0.6716941595077515,0.0,140.8522186279297,166.0,18291.302734375,-0.0,2069.4267578125,1.0,283.1499938964844,285.7607727050781,290.07830810546875,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18833.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421041488647461,1.0,0.0,0.0,1.6706081628799438,1.6706151962280271,1.8622696984493814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.87255859375,0.0,185.6743927001953,1895.4371337890625,0.0,1187.2691650390625,0.4452367722988128,1.0,0.0,3.0,1.0,0.0
12314580,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.8399518132209778,0.366139143705368,0.3317930996417999,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8844894766807556,0.4293730854988098,0.4086740016937256,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662414550781,0.8622174859046936,0.3976557850837707,0.2798462212085724,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8238106369972229,0.3438945710659027,0.3283134400844574,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36572265625,0.7262682318687439,0.2324856221675872,1.059738278388977,286.36627197265625,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.3677673339844,1.0,0.5538819432258606,1.0,1.0,0.0,1.0,-2.891609668731689,2.8916027545928955,6.720570127072278e-06,2.232529401779175,0.667838990688324,0.667838990688324,0.0,147.6759796142578,166.0,18239.404296875,-0.0,2109.676513671875,1.0,283.1499938964844,285.7843017578125,290.07781982421875,291.3214416503906,293.1499938964844,293.1499938964844,283.1499938964844,18806.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640985369682312,1.0,0.0,0.0,1.6511492729187012,1.651156306266785,1.8191398964972905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.521728515625,0.0,180.6461334228516,1895.4371337890625,0.0,1179.813720703125,0.441213458776474,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37994384765625,0.8349744081497192,0.366037905216217,0.3318323791027069,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.38006591796875,0.8789564967155457,0.4295147657394409,0.4089443683624267,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8570072650909424,0.3977761268615722,0.280030608177185,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3798828125,0.8191366195678711,0.3440516591072082,0.3285989463329315,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3795166015625,0.7222188711166382,0.2325900495052337,1.06087327003479,286.38006591796875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732482910156,286.38153076171875,1.0,0.5563903450965881,1.0,1.0,0.0,1.0,-2.893911361694336,2.893904685974121,6.731374014634639e-06,2.23435115814209,0.6653286218643188,0.6653286218643188,0.0,151.35772705078125,169.0,18203.845703125,-0.0,2131.7373046875,1.0,283.1499938964844,285.7995300292969,290.0775756835937,291.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18788.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402422189712524,1.0,0.0,0.0,1.6385061740875244,1.6385130882263184,1.7913876604325196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.904052734375,0.0,177.4315948486328,1895.4371337890625,0.0,1174.8779296875,0.4386054575443268,1.0,0.0,3.0,1.0,0.0
12314700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.8300187587738037,0.3659250736236572,0.3318654596805572,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8734847903251648,0.429703801870346,0.4092637002468109,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8518805503845215,0.3979405164718628,0.2802487015724182,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.8144271373748779,0.3442594707012176,0.3289365470409393,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.7181299328804016,0.2327248901128769,1.062167406082153,286.3969421386719,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1732177734375,286.3983764648437,1.0,0.5590474009513855,1.0,1.0,0.0,1.0,-2.896559000015259,2.896552085876465,6.743814992660191e-06,2.236447811126709,0.6622651219367981,0.6622651219367981,0.0,155.22142028808594,169.0,18159.24609375,-0.0,2155.3212890625,1.0,283.1499938964844,285.81817626953125,290.07733154296875,291.3163146972656,293.1499938964844,293.1499938964844,283.1499938964844,18766.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393052935600281,1.0,0.0,0.0,1.623104691505432,1.6231114864349363,1.757868801632867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.890380859375,0.0,173.5708770751953,1895.4371337890625,0.0,1168.6744384765625,0.4354349970817566,1.0,0.0,3.0,1.0,0.0
12314760,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8260030746459961,0.3658277690410614,0.3318906128406524,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.8691077828407288,0.42990642786026,0.4095728695392608,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8477944731712341,0.3981208503246307,0.2804608941078186,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.8105607628822327,0.3444812297821045,0.3292638957500458,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7147646546363831,0.2328661382198333,1.0633795261383057,286.4135437011719,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1732482910156,286.4149475097656,1.0,0.5613328218460083,1.0,1.0,0.0,1.0,-2.89906644821167,2.899059772491455,6.755608865205431e-06,2.238433837890625,0.6592828035354614,0.6592828035354614,0.0,158.49876403808594,157.0,18114.9765625,-0.0,2175.808349609375,1.0,283.1499938964844,285.8365173339844,290.0772399902344,291.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18744.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638349175453186,1.0,0.0,0.0,1.6081403493881226,1.608147144317627,1.7256047613045666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.931640625,0.0,169.876953125,1895.4371337890625,0.0,1162.3663330078125,0.4323613047599792,1.0,0.0,3.0,1.0,0.0
12314820,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270026445388794,0.3656938970088959,0.3317150771617889,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8706619143486023,0.4303551316261291,0.4099420011043548,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.849237859249115,0.3985350430011749,0.2807070314884186,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120605945587158,0.3449763655662536,0.3296741545200348,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160503268241882,0.2331787794828415,1.0645506381988523,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.5607250332832336,1.0,1.0,0.0,1.0,-2.9014995098114014,2.9014925956726074,6.767241302441107e-06,2.240440607070923,0.653509259223938,0.653509259223938,0.0,157.6927032470703,145.0,18018.751953125,-0.0,2175.992919921875,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363601684570312,1.0,0.0,0.0,1.5793209075927734,1.5793275833129885,1.664309934312769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.891357421875,0.0,162.92237854003906,1895.4371337890625,0.0,1149.3145751953125,0.4264626502990722,1.0,0.0,3.0,1.0,0.0
12314880,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447326660156,0.8270026445388794,0.3656938970088959,0.3317150771617889,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.8706619143486023,0.4303551316261291,0.4099420011043548,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.849237859249115,0.3985350430011749,0.2807070314884186,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8120605945587158,0.3449763655662536,0.3296741545200348,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.7160503268241882,0.2331787794828415,1.0645506381988523,286.4448547363281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17364501953125,286.4461364746094,1.0,0.5607250332832336,1.0,1.0,0.0,1.0,-2.9014995098114014,2.9014925956726074,6.767241302441107e-06,2.240440607070923,0.653509259223938,0.653509259223938,0.0,157.6927032470703,145.0,18018.751953125,-0.0,2175.992919921875,1.0,283.1499938964844,285.8714294433594,290.0775756835937,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363601684570312,1.0,0.0,0.0,1.5793209075927734,1.5793275833129885,1.664309934312769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.891357421875,0.0,162.92237854003906,1895.4371337890625,0.0,1149.3145751953125,0.4264626502990722,1.0,0.0,3.0,1.0,0.0
12314940,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344171643257141,0.3656763732433319,0.3314539194107055,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795650005340576,0.4308802485466003,0.4101865887641907,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.857571542263031,0.3990451097488403,0.2808739840984344,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199610114097595,0.3455770611763,0.329982578754425,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228878736495972,0.2335614114999771,1.0650866031646729,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571834444999695,1.0,1.0,0.0,1.0,-2.902695894241333,2.902689218521118,6.773026143491734e-06,2.241454124450684,0.6480075120925903,0.6480075120925903,0.0,151.90281677246094,133.0,17920.720703125,-0.0,2149.384521484375,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342289447784424,1.0,0.0,0.0,1.552062749862671,1.5520693063735962,1.6073556707851824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.919921875,0.0,156.53778076171875,1895.4371337890625,0.0,1135.438232421875,0.4209124147891998,1.0,0.0,3.0,1.0,0.0
12315000,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.8344171643257141,0.3656763732433319,0.3314539194107055,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47418212890625,0.8795650005340576,0.4308802485466003,0.4101865887641907,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.857571542263031,0.3990451097488403,0.2808739840984344,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.8199610114097595,0.3455770611763,0.329982578754425,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.7228878736495972,0.2335614114999771,1.0650866031646729,286.47418212890625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1747436523437,286.47540283203125,1.0,0.5571834444999695,1.0,1.0,0.0,1.0,-2.902695894241333,2.902689218521118,6.773026143491734e-06,2.241454124450684,0.6480075120925903,0.6480075120925903,0.0,151.90281677246094,133.0,17920.720703125,-0.0,2149.384521484375,1.0,283.1499938964844,285.9043273925781,290.0787048339844,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,18660.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342289447784424,1.0,0.0,0.0,1.552062749862671,1.5520693063735962,1.6073556707851824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.919921875,0.0,156.53778076171875,1895.4371337890625,0.0,1135.438232421875,0.4209124147891998,1.0,0.0,3.0,1.0,0.0
12315060,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465116620063782,0.3657673597335815,0.3311918079853058,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937941193580627,0.4314749538898468,0.4103922545909881,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710509538650513,0.3996429443359375,0.2810252904891968,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321304321289062,0.3462845087051391,0.33028644323349,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334012985229492,0.2340116798877716,1.0654300451278689,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.551984965801239,1.0,1.0,0.0,1.0,-2.903588056564331,2.903581380844116,6.777375801902963e-06,2.242225170135498,0.6427750587463379,0.6427750587463379,0.0,143.41847229003906,121.0,17825.046875,-0.0,2108.894775390625,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319890022277832,1.0,0.0,0.0,1.5263066291809082,1.526313066482544,1.55445093241724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.3515625,0.0,150.67247009277344,1895.4371337890625,0.0,1120.976318359375,0.4156931340694427,1.0,0.0,3.0,1.0,0.0
12315120,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023498535156,0.8465116620063782,0.3657673597335815,0.3311918079853058,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.8937941193580627,0.4314749538898468,0.4103922545909881,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023803710937,0.8710509538650513,0.3996429443359375,0.2810252904891968,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5023193359375,0.8321304321289062,0.3462845087051391,0.33028644323349,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5019836425781,0.7334012985229492,0.2340116798877716,1.0654300451278689,286.50244140625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1763916015625,286.50360107421875,1.0,0.551984965801239,1.0,1.0,0.0,1.0,-2.903588056564331,2.903581380844116,6.777375801902963e-06,2.242225170135498,0.6427750587463379,0.6427750587463379,0.0,143.41847229003906,121.0,17825.046875,-0.0,2108.894775390625,1.0,283.1499938964844,285.9360046386719,290.0809936523437,291.30010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18621.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319890022277832,1.0,0.0,0.0,1.5263066291809082,1.526313066482544,1.55445093241724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.3515625,0.0,150.67247009277344,1895.4371337890625,0.0,1120.976318359375,0.4156931340694427,1.0,0.0,3.0,1.0,0.0
12315180,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632692694664001,0.365949273109436,0.3309581279754638,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134169816970824,0.4321377277374267,0.4106017351150512,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894555568695068,0.4003216028213501,0.2811893820762634,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485458493232727,0.3470869362354278,0.3306230306625366,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475706338882446,0.2345199286937713,1.0657594203948977,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458493232727051,1.0,1.0,0.0,1.0,-2.9045567512512207,2.9045498371124268,6.782078799005831e-06,2.2430529594421387,0.6378103494644165,0.6378103494644165,0.0,133.41128540039062,109.0,17733.31640625,-0.0,2060.965087890625,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297208070755005,1.0,0.0,0.0,1.502022385597229,1.5020287036895752,1.5053802826514584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.31787109375,0.0,145.28846740722656,1895.4371337890625,0.0,1106.460693359375,0.4107949435710907,1.0,0.0,3.0,1.0,0.0
12315240,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8632692694664001,0.365949273109436,0.3309581279754638,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.52984619140625,0.9134169816970824,0.4321377277374267,0.4106017351150512,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8894555568695068,0.4003216028213501,0.2811893820762634,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8485458493232727,0.3470869362354278,0.3306230306625366,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5294189453125,0.7475706338882446,0.2345199286937713,1.0657594203948977,286.52984619140625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1784973144531,286.531005859375,1.0,0.5458493232727051,1.0,1.0,0.0,1.0,-2.9045567512512207,2.9045498371124268,6.782078799005831e-06,2.2430529594421387,0.6378103494644165,0.6378103494644165,0.0,133.41128540039062,109.0,17733.31640625,-0.0,2060.965087890625,1.0,283.1499938964844,285.96661376953125,290.08465576171875,291.298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18583.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297208070755005,1.0,0.0,0.0,1.502022385597229,1.5020287036895752,1.5053802826514584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.31787109375,0.0,145.28846740722656,1895.4371337890625,0.0,1106.460693359375,0.4107949435710907,1.0,0.0,3.0,1.0,0.0
12315300,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54315185546875,0.8736407160758972,0.3660697340965271,0.3308553993701935,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9262765049934388,0.4324954152107239,0.4107168912887573,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.9006180763244629,0.4006903171539306,0.2812816202640533,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.858677864074707,0.3475200533866882,0.3308082818984985,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.7563260793685913,0.2347928881645202,1.0659451484680176,286.5432434082031,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1796264648437,286.5443725585937,1.0,0.5425595045089722,1.0,1.0,0.0,1.0,-2.9051284790039062,2.9051218032836914,6.784840024920413e-06,2.243534564971924,0.6354299783706665,0.6354299783706665,0.0,128.0481414794922,109.0,17689.228515625,-0.0,2035.352783203125,1.0,283.1499938964844,285.9815368652344,290.0870056152344,291.2977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18565.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286007761955261,1.0,0.0,0.0,1.4904367923736572,1.490442991256714,1.4822468585862225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.019287109375,0.0,142.76927185058594,1895.4371337890625,0.0,1099.3406982421875,0.4084661602973938,1.0,0.0,3.0,1.0,0.0
12315360,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.88547682762146,0.3662057816982269,0.3307618200778961,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55645751953125,0.9407942891120912,0.4328683018684387,0.410840779542923,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.9137421250343324,0.4010756313800812,0.2813813984394073,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.8703011870384216,0.3479703366756439,0.3310045599937439,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.766387939453125,0.2350754737854004,1.0661494731903076,286.55645751953125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18084716796875,286.5575866699219,1.0,0.5391793251037598,1.0,1.0,0.0,1.0,-2.905766248703003,2.905759334564209,6.787909114791546e-06,2.2440671920776367,0.6331092119216919,0.6331092119216919,0.0,122.54267120361328,97.0,17646.16015625,-0.0,2009.13427734375,1.0,283.1499938964844,285.9961853027344,290.0896301269531,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18547.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627494215965271,1.0,0.0,0.0,1.479174017906189,1.479180097579956,1.459929563907281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.838623046875,0.0,140.35025024414062,1895.4371337890625,0.0,1092.338134765625,0.4062072932720184,1.0,0.0,3.0,1.0,0.0
12315420,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149972200393676,0.3665230274200439,0.3306041657924652,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726887345314026,0.4336611628532409,0.4111202955245971,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475751519203186,0.4018966257572174,0.2816069722175598,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989652991294861,0.348921924829483,0.3314334750175476,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913001179695129,0.2356672883033752,1.0666223764419556,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322161912918091,1.0,1.0,0.0,1.0,-2.907267570495605,2.9072606563568115,6.795109129598131e-06,2.245307922363281,0.628653883934021,0.628653883934021,0.0,111.21131896972656,85.0,17563.443359375,-0.0,1955.4451904296875,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253399848937988,1.0,0.0,0.0,1.4576572179794312,1.4576632976531982,1.417764821098899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.860107421875,0.0,135.8109588623047,1895.4371337890625,0.0,1078.79541015625,0.4019061028957367,1.0,0.0,3.0,1.0,0.0
12315480,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.9149972200393676,0.3665230274200439,0.3306041657924652,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58233642578125,0.9726887345314026,0.4336611628532409,0.4111202955245971,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9475751519203186,0.4018966257572174,0.2816069722175598,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.8989652991294861,0.348921924829483,0.3314334750175476,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819396972656,0.7913001179695129,0.2356672883033752,1.0666223764419556,286.58233642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.183349609375,286.5834350585937,1.0,0.5322161912918091,1.0,1.0,0.0,1.0,-2.907267570495605,2.9072606563568115,6.795109129598131e-06,2.245307922363281,0.628653883934021,0.628653883934021,0.0,111.21131896972656,85.0,17563.443359375,-0.0,1955.4451904296875,1.0,283.1499938964844,286.0248107910156,290.09576416015625,291.2987670898437,293.1499938964844,293.1499938964844,283.1499938964844,18512.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253399848937988,1.0,0.0,0.0,1.4576572179794312,1.4576632976531982,1.417764821098899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.860107421875,0.0,135.8109588623047,1895.4371337890625,0.0,1078.79541015625,0.4019061028957367,1.0,0.0,3.0,1.0,0.0
12315540,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540696144104004,0.3668830394744873,0.330513060092926,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.434626966714859,0.4073569178581238,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831901788711548,0.4027681946754455,0.2818898260593414,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372873902320862,0.3499251902103424,0.3319405019283294,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209242224693298,0.2362771183252334,1.0673155784606934,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248600244522095,1.0,1.0,0.0,1.0,-2.905027151107788,2.905020475387573,6.785426194255706e-06,2.243925333023072,0.6244261264801025,0.6244261264801025,0.0,100.24777221679688,103.0,17472.841796875,-0.0,1897.053955078125,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232707500457764,1.0,0.0,0.0,1.4374457597732544,1.437451720237732,1.378720781985976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.117919921875,0.0,131.64649963378906,1895.4371337890625,0.0,1065.9005126953125,0.3978852331638336,1.0,0.0,3.0,1.0,0.0
12315600,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60626220703125,0.9540696144104004,0.3668830394744873,0.330513060092926,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.9990000128746032,0.434626966714859,0.4073569178581238,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.9831901788711548,0.4027681946754455,0.2818898260593414,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.9372873902320862,0.3499251902103424,0.3319405019283294,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.8209242224693298,0.2362771183252334,1.0673155784606934,286.6063232421875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1859436035156,286.60699462890625,1.0,0.5248600244522095,1.0,1.0,0.0,1.0,-2.905027151107788,2.905020475387573,6.785426194255706e-06,2.243925333023072,0.6244261264801025,0.6244261264801025,0.0,100.24777221679688,103.0,17472.841796875,-0.0,1897.053955078125,1.0,283.1499938964844,286.0514831542969,290.1029052734375,291.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232707500457764,1.0,0.0,0.0,1.4374457597732544,1.437451720237732,1.378720781985976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.117919921875,0.0,131.64649963378906,1895.4371337890625,0.0,1065.9005126953125,0.3978852331638336,1.0,0.0,3.0,1.0,0.0
12315660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.966960072517395,0.3713189959526062,0.3336402177810669,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420312047004699,0.3956338167190552,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937118291854858,0.4078668653964996,0.2847393453121185,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520153999328612,0.3553302586078644,0.3360297083854675,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328155279159546,0.241517424583435,1.085642695426941,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272949934005737,1.0,1.0,0.0,1.0,-2.924426317214966,2.924419403076172,6.875031886011129e-06,2.258329629898072,0.6204825639724731,0.6204825639724731,0.0,98.45111083984376,123.0,17453.908203125,-0.0,1920.1468505859373,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211878657341003,1.0,0.0,0.0,1.4183411598205566,1.4183471202850342,1.3423162670278546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.134033203125,0.0,127.78766632080078,1895.4371337890625,0.0,1053.032958984375,0.3940970599651336,1.0,0.0,3.0,1.0,0.0
