time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63677978515625,0.966960072517395,0.3713189959526062,0.3336402177810669,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.9990000128746032,0.4420312047004699,0.3956338167190552,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9937118291854858,0.4078668653964996,0.2847393453121185,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6367492675781,0.9520153999328612,0.3553302586078644,0.3360297083854675,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8328155279159546,0.241517424583435,1.085642695426941,286.6369323730469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23443603515625,286.6390380859375,1.0,0.5272949934005737,1.0,1.0,0.0,1.0,-2.924426317214966,2.924419403076172,6.875031886011129e-06,2.258329629898072,0.6204825639724731,0.6204825639724731,0.0,98.45111083984376,123.0,17453.908203125,-0.0,1920.1468505859373,1.0,283.1499938964844,286.0829467773437,290.1106262207031,291.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,18446.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211878657341003,1.0,0.0,0.0,1.4183411598205566,1.4183471202850342,1.3423162670278546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.134033203125,0.0,127.78766632080078,1895.4371337890625,0.0,1053.032958984375,0.3940970599651336,1.0,0.0,3.0,1.0,0.0
12315780,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.9638121724128724,0.3731742203235626,0.335572600364685,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.4462453722953796,0.4017975926399231,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.9914196133613586,0.4102481305599212,0.2866000831127167,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67205810546875,0.9494985342025756,0.3579985797405243,0.3388139903545379,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67144775390625,0.8319165706634521,0.2441570311784744,1.0987379550933838,286.6723022460937,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2562866210937,286.6748352050781,1.0,0.5334637761116028,1.0,1.0,0.0,1.0,-2.9554591178894043,2.9554522037506104,7.021635155979311e-06,2.2822587490081787,0.618263304233551,0.618263304233551,0.0,100.9721450805664,123.0,17513.326171875,-0.0,1984.18017578125,1.0,283.1499938964844,286.1156311035156,290.1190795898437,291.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18408.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202495694160461,1.0,0.0,0.0,1.4068398475646973,1.4068456888198853,1.3206347659888706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.5791015625,0.0,125.45501708984376,1895.4371337890625,0.0,1047.27392578125,0.3917773962020874,1.0,0.0,3.0,1.0,0.0
12315840,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.9592663049697876,0.373896062374115,0.3363337218761444,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.9990000128746032,0.4475980401039123,0.4082548916339874,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907653808594,0.9878997802734376,0.4112131893634796,0.28736212849617,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.9450721740722656,0.3590934872627258,0.3399723768234253,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6899719238281,0.8290729522705078,0.2452264279127121,1.1041661500930786,286.6908569335937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26348876953125,286.69354248046875,1.0,0.5372851490974426,1.0,1.0,0.0,1.0,-2.9729628562927246,2.972955703735352,7.105082204361679e-06,2.295788526535034,0.6173423528671265,0.6173423528671265,0.0,103.05875396728516,143.0,17552.833984375,-0.0,2024.2152099609373,1.0,283.1499938964844,286.1324157714844,290.1240234375,291.3199157714844,293.1499938964844,293.1499938964844,283.1499938964844,18388.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200737953186035,1.0,0.0,0.0,1.4018895626068115,1.4018954038619995,1.3113573515965984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.494873046875,0.0,124.44925689697266,1895.4371337890625,0.0,1046.197509765625,0.3907698094844818,1.0,0.0,3.0,1.0,0.0
12315900,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9486690759658812,0.3748998939990997,0.337407112121582,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.9990000128746032,0.4486737251281738,0.4222599565982818,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215270996094,0.9794099926948548,0.4125859439373016,0.2884569764137268,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213439941406,0.9346336722373962,0.3606537282466888,0.3416421115398407,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.8221458792686462,0.2467181831598281,1.1118828058242798,286.7216491699219,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27069091796875,286.7244567871094,1.0,0.5442933440208435,1.0,1.0,0.0,1.0,-3.0033833980560303,3.003376007080078,7.2513785198680125e-06,2.319343328475952,0.616073727607727,0.616073727607727,0.0,107.3970947265625,143.0,17627.060546875,-0.0,2098.694580078125,1.0,283.1499938964844,286.15985107421875,290.1327514648437,291.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,18355.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620215654373169,1.0,0.0,0.0,1.3948248624801636,1.3948307037353516,1.298173799568758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.92529296875,0.0,123.00902557373048,1895.4371337890625,0.0,1047.0660400390625,0.3893189132213592,1.0,0.0,3.0,1.0,0.0
12315960,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.9245643019676208,0.3757610321044922,0.3385144770145416,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.9838175177574158,0.4489634931087494,0.4254809319972992,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479858398437,0.958366632461548,0.4138071835041046,0.289570152759552,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74786376953125,0.9113346934318542,0.3620429337024688,0.3433180153369903,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8054426312446594,0.248002290725708,1.1194665431976318,286.7480163574219,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2743530273437,286.7494812011719,1.0,0.5514082908630371,1.0,1.0,0.0,1.0,-3.0203022956848145,3.0202949047088623,7.334936526603997e-06,2.333102464675904,0.6149144172668457,0.6149144172668457,0.0,115.31232452392578,163.0,17661.65625,-0.0,2169.50830078125,1.0,283.1499938964844,286.18377685546875,290.14190673828125,291.34490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18321.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208322644233704,1.0,0.0,0.0,1.3884754180908203,1.3884812593460083,1.286381632326084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.935546875,0.0,121.71725463867188,1895.4371337890625,0.0,1050.8477783203125,0.3880068063735962,1.0,0.0,3.0,1.0,0.0
12316020,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830176591873169,0.377158910036087,0.3404794633388519,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413705468177797,0.4500733911991119,0.4270532429218292,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132497310638428,0.4159301519393921,0.2915993332862854,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727229833602905,0.3644684851169586,0.3463629782199859,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724442481994629,0.2501147389411926,1.1326968669891355,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660218596458435,1.0,1.0,0.0,1.0,-3.047652244567871,3.047644853591919,7.468533567589475e-06,2.354295015335083,0.6126486659049988,0.6126486659049988,0.0,133.30931091308594,183.0,17695.359375,-0.0,2310.959228515625,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622594952583313,1.0,0.0,0.0,1.3768304586410522,1.376836180686951,1.264894535779604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.2998046875,0.0,119.4185028076172,1895.4371337890625,0.0,1061.7132568359375,0.385649561882019,1.0,0.0,3.0,1.0,0.0
12316080,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820129394531,0.8830176591873169,0.377158910036087,0.3404794633388519,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821350097656,0.9413705468177797,0.4500733911991119,0.4270532429218292,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9132497310638428,0.4159301519393921,0.2915993332862854,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.781982421875,0.8727229833602905,0.3644684851169586,0.3463629782199859,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7724442481994629,0.2501147389411926,1.1326968669891355,286.7821350097656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27862548828125,286.78350830078125,1.0,0.5660218596458435,1.0,1.0,0.0,1.0,-3.047652244567871,3.047644853591919,7.468533567589475e-06,2.354295015335083,0.6126486659049988,0.6126486659049988,0.0,133.30931091308594,183.0,17695.359375,-0.0,2310.959228515625,1.0,283.1499938964844,286.21600341796875,290.1560363769531,291.364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18277.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622594952583313,1.0,0.0,0.0,1.3768304586410522,1.376836180686951,1.264894535779604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.2998046875,0.0,119.4185028076172,1895.4371337890625,0.0,1061.7132568359375,0.385649561882019,1.0,0.0,3.0,1.0,0.0
12316140,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513330817222595,0.3783120810985565,0.3422456979751587,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028693437576294,0.4515405893325805,0.4290910065174103,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8794023394584656,0.4178175330162048,0.2934797406196594,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427520990371704,0.3666176795959472,0.349167138338089,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463759779930115,0.2518248260021209,1.1442034244537354,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807781219482422,1.0,1.0,0.0,1.0,-3.071692943572998,3.071685314178467,7.587264917674474e-06,2.3730499744415283,0.6106346249580383,0.6106346249580383,0.0,152.82765197753906,201.0,17721.9296875,-0.0,2457.412109375,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240220069885254,1.0,0.0,0.0,1.3666290044784546,1.3666346073150637,1.2462197673812625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.011474609375,0.0,117.4386978149414,1895.4371337890625,0.0,1070.569091796875,0.3835990130901336,1.0,0.0,3.0,1.0,0.0
12316200,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121643066406,0.8513330817222595,0.3783120810985565,0.3422456979751587,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.812255859375,0.9028693437576294,0.4515405893325805,0.4290910065174103,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122253417969,0.8794023394584656,0.4178175330162048,0.2934797406196594,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.8427520990371704,0.3666176795959472,0.349167138338089,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.7463759779930115,0.2518248260021209,1.1442034244537354,286.812255859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2796325683594,286.8135070800781,1.0,0.5807781219482422,1.0,1.0,0.0,1.0,-3.071692943572998,3.071685314178467,7.587264917674474e-06,2.3730499744415283,0.6106346249580383,0.6106346249580383,0.0,152.82765197753906,201.0,17721.9296875,-0.0,2457.412109375,1.0,283.1499938964844,286.244140625,290.1651306152344,291.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,18241.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240220069885254,1.0,0.0,0.0,1.3666290044784546,1.3666346073150637,1.2462197673812625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.011474609375,0.0,117.4386978149414,1895.4371337890625,0.0,1070.569091796875,0.3835990130901336,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280473947525024,0.3793372213840484,0.3438716232776642,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762221336364746,0.4531534910202026,0.4313013851642608,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.854367196559906,0.4195902049541473,0.2952596247196197,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206321001052856,0.368617296218872,0.3518003225326538,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7271831035614014,0.2532802820205688,1.1543997526168823,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948256254196167,1.0,1.0,0.0,1.0,-3.0938706398010254,3.093863010406494,7.69764301367104e-06,2.3903589248657227,0.6088365912437439,0.6088365912437439,0.0,172.13839721679688,204.0,17745.234375,-0.0,2601.37744140625,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248105764389038,1.0,0.0,0.0,1.3576555252075195,1.3576611280441284,1.229907837796418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.2998046875,0.0,115.72210693359376,1895.4371337890625,0.0,1075.4859619140625,0.3818045854568481,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8280473947525024,0.3793372213840484,0.3438716232776642,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8392333984375,0.8762221336364746,0.4531534910202026,0.4313013851642608,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.854367196559906,0.4195902049541473,0.2952596247196197,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.839111328125,0.8206321001052856,0.368617296218872,0.3518003225326538,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388671875,0.7271831035614014,0.2532802820205688,1.1543997526168823,286.8392333984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.278564453125,286.84033203125,1.0,0.5948256254196167,1.0,1.0,0.0,1.0,-3.0938706398010254,3.093863010406494,7.69764301367104e-06,2.3903589248657227,0.6088365912437439,0.6088365912437439,0.0,172.13839721679688,204.0,17745.234375,-0.0,2601.37744140625,1.0,283.1499938964844,286.26922607421875,290.1732482910156,291.3861389160156,293.1499938964844,293.1499938964844,283.1499938964844,18211.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248105764389038,1.0,0.0,0.0,1.3576555252075195,1.3576611280441284,1.229907837796418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.2998046875,0.0,115.72210693359376,1895.4371337890625,0.0,1075.4859619140625,0.3818045854568481,1.0,0.0,3.0,1.0,0.0
12316380,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157662153244019,0.3803076148033142,0.345185786485672,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625578880310059,0.4548293650150299,0.4333237111568451,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417643904685974,0.4213189780712127,0.2968055307865143,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088549971580505,0.3705422282218933,0.3540877401828766,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171127796173096,0.2545855641365051,1.1625829935073853,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039956212043762,1.0,1.0,0.0,1.0,-3.112334012985229,3.112326145172119,7.790275958541315e-06,2.4048237800598145,0.6071955561637878,0.6071955561637878,0.0,184.7220001220703,192.0,17758.90625,-0.0,2704.20361328125,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251019239425659,1.0,0.0,0.0,1.3496404886245728,1.3496462106704712,1.2154291084698346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5029296875,0.0,114.21129608154295,1895.4371337890625,0.0,1077.306396484375,0.380212128162384,1.0,0.0,3.0,1.0,0.0
12316440,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.8157662153244019,0.3803076148033142,0.345185786485672,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623962402344,0.8625578880310059,0.4548293650150299,0.4333237111568451,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86236572265625,0.8417643904685974,0.4213189780712127,0.2968055307865143,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623046875,0.8088549971580505,0.3705422282218933,0.3540877401828766,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620910644531,0.7171127796173096,0.2545855641365051,1.1625829935073853,286.8623962402344,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.8633117675781,1.0,0.6039956212043762,1.0,1.0,0.0,1.0,-3.112334012985229,3.112326145172119,7.790275958541315e-06,2.4048237800598145,0.6071955561637878,0.6071955561637878,0.0,184.7220001220703,192.0,17758.90625,-0.0,2704.20361328125,1.0,283.1499938964844,286.2909240722656,290.1824645996094,291.3963317871094,293.1499938964844,293.1499938964844,283.1499938964844,18187.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251019239425659,1.0,0.0,0.0,1.3496404886245728,1.3496462106704712,1.2154291084698346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5029296875,0.0,114.21129608154295,1895.4371337890625,0.0,1077.306396484375,0.380212128162384,1.0,0.0,3.0,1.0,0.0
12316500,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8143396377563477,0.3807938694953918,0.3456797301769256,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.8611557483673096,0.4556878209114074,0.4341879189014435,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.8405078053474426,0.4221862256526947,0.2974534332752228,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.807723343372345,0.371494859457016,0.355050265789032,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720703125,0.7161376476287842,0.2552089691162109,1.1657150983810425,286.8723449707031,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27545166015625,286.87310791015625,1.0,0.6057096123695374,1.0,1.0,0.0,1.0,-3.119673013687134,3.1196651458740234,7.82733150117565e-06,2.410606861114502,0.6064168214797974,0.6064168214797974,0.0,186.70968627929688,192.0,17760.4140625,-0.0,2729.353759765625,1.0,283.1499938964844,286.30035400390625,290.1876220703125,291.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18177.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251077055931091,1.0,0.0,0.0,1.3459211587905884,1.3459268808364868,1.2087394907212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.03369140625,0.0,113.5190200805664,1895.4371337890625,0.0,1077.3424072265625,0.3794782757759094,1.0,0.0,3.0,1.0,0.0
12316560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8151868581771851,0.3812938034534454,0.3461003303527832,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8622560501098633,0.4565643966197967,0.4349815249443054,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8415753841400146,0.4230670034885406,0.2980444133281708,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8089375495910645,0.3724530935287475,0.3559278547763824,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7171385884284973,0.2558286190032959,1.16839599609375,286.8811340332031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2745056152344,286.8818359375,1.0,0.6062630414962769,1.0,1.0,0.0,1.0,-3.1261234283447266,3.126115560531616,7.85992688179249e-06,2.415670871734619,0.6056562662124634,0.6056562662124634,0.0,186.48487854003903,180.0,17759.154296875,-0.0,2741.03271484375,1.0,283.1499938964844,286.30877685546875,290.1930847167969,291.4072265625,293.1499938964844,293.1499938964844,283.1499938964844,18169.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250360608100891,1.0,0.0,0.0,1.3423502445220947,1.3423558473587036,1.2023339479583228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.4716796875,0.0,112.8607406616211,1895.4371337890625,0.0,1076.894775390625,0.3787780404090881,1.0,0.0,3.0,1.0,0.0
12316620,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210493922233582,0.3823347985744476,0.346831351518631,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691777586936951,0.4583654403686523,0.4364608526229858,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481041193008423,0.4248719215393066,0.2991415858268738,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155661225318909,0.3743946254253387,0.3575494289398193,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227253913879395,0.257073700428009,1.1730260848999023,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050393581390381,1.0,1.0,0.0,1.0,-3.13761830329895,3.13761043548584,7.918179107946344e-06,2.4246938228607178,0.604191243648529,0.604191243648529,0.0,182.05685424804688,168.0,17753.173828125,-0.0,2740.384765625,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247052550315857,1.0,0.0,0.0,1.3355753421783447,1.3355809450149536,1.1902282182063573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.359375,0.0,111.62548828125,1895.4371337890625,0.0,1074.828125,0.3774580359458923,1.0,0.0,3.0,1.0,0.0
12316680,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89697265625,0.8210493922233582,0.3823347985744476,0.346831351518631,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8691777586936951,0.4583654403686523,0.4364608526229858,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.8481041193008423,0.4248719215393066,0.2991415858268738,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8969421386719,0.8155661225318909,0.3743946254253387,0.3575494289398193,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.7227253913879395,0.257073700428009,1.1730260848999023,286.89703369140625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27301025390625,286.89764404296875,1.0,0.6050393581390381,1.0,1.0,0.0,1.0,-3.13761830329895,3.13761043548584,7.918179107946344e-06,2.4246938228607178,0.604191243648529,0.604191243648529,0.0,182.05685424804688,168.0,17753.173828125,-0.0,2740.384765625,1.0,283.1499938964844,286.32403564453125,290.2048034667969,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18156.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247052550315857,1.0,0.0,0.0,1.3355753421783447,1.3355809450149536,1.1902282182063573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.359375,0.0,111.62548828125,1895.4371337890625,0.0,1074.828125,0.3774580359458923,1.0,0.0,3.0,1.0,0.0
12316740,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309394121170044,0.3834247589111328,0.3474829494953155,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809593915939331,0.4602199494838714,0.4378621578216553,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592169284820557,0.4267302751541137,0.3001799583435058,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260793089866638,0.3763696551322937,0.3590714335441589,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317341566085815,0.2583336234092712,1.1770915985107422,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018474698066711,1.0,1.0,0.0,1.0,-3.1480541229248047,3.1480460166931152,7.971245395310689e-06,2.4328835010528564,0.602798581123352,0.602798581123352,0.0,174.25120544433594,156.0,17745.396484375,-0.0,2719.435302734375,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62420254945755,1.0,0.0,0.0,1.32922625541687,1.329231858253479,1.1789388310035065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.433837890625,0.0,110.48178100585938,1895.4371337890625,0.0,1071.693359375,0.3762286901473999,1.0,0.0,3.0,1.0,0.0
12316800,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8309394121170044,0.3834247589111328,0.3474829494953155,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8809593915939331,0.4602199494838714,0.4378621578216553,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8592169284820557,0.4267302751541137,0.3001799583435058,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8260793089866638,0.3763696551322937,0.3590714335441589,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7317341566085815,0.2583336234092712,1.1770915985107422,286.9114990234375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27197265625,286.9120788574219,1.0,0.6018474698066711,1.0,1.0,0.0,1.0,-3.1480541229248047,3.1480460166931152,7.971245395310689e-06,2.4328835010528564,0.602798581123352,0.602798581123352,0.0,174.25120544433594,156.0,17745.396484375,-0.0,2719.435302734375,1.0,283.1499938964844,286.3380126953125,290.2176818847656,291.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18146.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62420254945755,1.0,0.0,0.0,1.32922625541687,1.329231858253479,1.1789388310035065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.433837890625,0.0,110.48178100585938,1895.4371337890625,0.0,1071.693359375,0.3762286901473999,1.0,0.0,3.0,1.0,0.0
12316860,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442360162734985,0.384556770324707,0.3481048345565796,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967647552490234,0.4621136784553528,0.4392307698726654,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743056058883667,0.4286308884620666,0.3011959791183471,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398222327232361,0.3783708214759826,0.3605471551418304,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436569333076477,0.2596063315868377,1.1808733940124512,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975687503814697,1.0,1.0,0.0,1.0,-3.1579906940460205,3.157982587814331,8.021932444535196e-06,2.4406795501708984,0.601479172706604,0.601479172706604,0.0,164.5792999267578,144.0,17737.82421875,-0.0,2687.2705078125,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236212849617004,1.0,0.0,0.0,1.3232558965682983,1.3232614994049072,1.1683719947086507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.7939453125,0.0,109.41629791259766,1895.4371337890625,0.0,1068.0771484375,0.3750771582126617,1.0,0.0,3.0,1.0,0.0
12316920,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8442360162734985,0.384556770324707,0.3481048345565796,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.8967647552490234,0.4621136784553528,0.4392307698726654,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8743056058883667,0.4286308884620666,0.3011959791183471,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8398222327232361,0.3783708214759826,0.3605471551418304,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249572753906,0.7436569333076477,0.2596063315868377,1.1808733940124512,286.9251403808594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2712707519531,286.9256896972656,1.0,0.5975687503814697,1.0,1.0,0.0,1.0,-3.1579906940460205,3.157982587814331,8.021932444535196e-06,2.4406795501708984,0.601479172706604,0.601479172706604,0.0,164.5792999267578,144.0,17737.82421875,-0.0,2687.2705078125,1.0,283.1499938964844,286.3511657714844,290.2317199707031,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,18137.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236212849617004,1.0,0.0,0.0,1.3232558965682983,1.3232614994049072,1.1683719947086507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.7939453125,0.0,109.41629791259766,1895.4371337890625,0.0,1068.0771484375,0.3750771582126617,1.0,0.0,3.0,1.0,0.0
12316980,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8568130731582642,0.3854356110095978,0.3485697507858276,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9117412567138672,0.4635713398456573,0.4402618706226349,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8884330987930298,0.4300963878631592,0.301963210105896,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.8526816964149475,0.3799034357070923,0.3616529703140259,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.7548789381980896,0.2605781257152557,1.1836388111114502,286.9351501464844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2709350585937,286.9356994628906,1.0,0.593890905380249,1.0,1.0,0.0,1.0,-3.1653668880462646,3.165358781814575,8.05966010375414e-06,2.446465253829956,0.600528359413147,0.600528359413147,0.0,156.50450134277344,144.0,17732.87890625,-0.0,2658.41552734375,1.0,283.1499938964844,286.3607482910156,290.2430419921875,291.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,18130.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231695413589478,1.0,0.0,0.0,1.3189644813537598,1.3189700841903689,1.160806064604003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.556884765625,0.0,108.6553726196289,1895.4371337890625,0.0,1065.2725830078125,0.3742510080337524,1.0,0.0,3.0,1.0,0.0
12317040,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8612625002861023,0.3857150077819824,0.3487158119678497,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.917316436767578,0.46403369307518,0.4405868053436279,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.938232421875,0.8933649659156799,0.4305616617202759,0.3022053241729736,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382019042969,0.8572210669517517,0.3803885877132416,0.3620006144046783,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.7588464021682739,0.2608852386474609,1.1845003366470337,286.9382629394531,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2708435058594,286.93878173828125,1.0,0.592685878276825,1.0,1.0,0.0,1.0,-3.167678117752075,3.167670249938965,8.07149990578182e-06,2.448277950286865,0.6002367734909058,0.6002367734909058,0.0,153.8821258544922,132.0,17731.5,-0.0,2648.84619140625,1.0,283.1499938964844,286.3637390136719,290.2467346191406,291.459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18128.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230273246765137,1.0,0.0,0.0,1.3176478147506714,1.3176532983779907,1.1584894821226045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.462158203125,0.0,108.42257690429688,1895.4371337890625,0.0,1064.3909912109375,0.3739976286888122,1.0,0.0,3.0,1.0,0.0
12317100,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8714282512664795,0.3862999975681305,0.3490186333656311,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9301714301109314,0.4650002717971802,0.4412625730037689,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.9044977426528932,0.4315352439880371,0.3027094304561615,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8675850629806519,0.381401002407074,0.3627220094203949,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.7679085731506348,0.2615248560905456,1.1862726211547852,286.94464111328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2707214355469,286.9451904296875,1.0,0.5900986790657043,1.0,1.0,0.0,1.0,-3.172459840774536,3.1724517345428467,8.096019882941619e-06,2.4520280361175537,0.5996480584144592,0.5996480584144592,0.0,148.29171752929688,132.0,17729.046875,-0.0,2628.10595703125,1.0,283.1499938964844,286.3698425292969,290.25457763671875,291.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18124.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227402091026306,1.0,0.0,0.0,1.3149889707565308,1.31499445438385,1.1538188715576325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.417236328125,0.0,107.95340728759766,1895.4371337890625,0.0,1062.6121826171875,0.3734860718250274,1.0,0.0,3.0,1.0,0.0
12317160,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8828256130218506,0.3868868350982666,0.349320113658905,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9442268013954164,0.4659691751003265,0.4419373571872711,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9177085757255554,0.432512104511261,0.3032134771347046,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508972167969,0.8792062401771545,0.3824141919612884,0.3634408414363861,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.7780709266662598,0.2621636390686035,1.188024878501892,286.9509582519531,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2706298828125,286.95147705078125,1.0,0.5874520540237427,1.0,1.0,0.0,1.0,-3.177211046218872,3.1772029399871826,8.120419806800783e-06,2.4557535648345947,0.5990803837776184,0.5990803837776184,0.0,142.60667419433594,120.0,17727.087890625,-0.0,2606.7265625,1.0,283.1499938964844,286.3758239746094,290.2626342773437,291.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18120.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224609017372131,1.0,0.0,0.0,1.3124196529388428,1.3124252557754517,1.1493145990471021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.442138671875,0.0,107.50106048583984,1895.4371337890625,0.0,1060.8841552734375,0.372991681098938,1.0,0.0,3.0,1.0,0.0
12317220,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101200699806212,0.3880617916584015,0.349918395280838,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.97401624917984,0.4679093360900879,0.4432830214500427,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497665166854858,0.4344708323478699,0.3042206168174743,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068533778190612,0.3844392001628876,0.3648708462715149,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021473288536072,0.2634363174438476,1.19147527217865,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820305347442627,1.0,1.0,0.0,1.0,-3.1866281032562256,3.186619997024536,8.168886779458262e-06,2.463136672973633,0.5980132818222046,0.5980132818222046,0.0,131.0411376953125,108.0,17724.93359375,-0.0,2562.531982421875,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219303011894226,1.0,0.0,0.0,1.3075670003890991,1.3075724840164185,1.1408310740534945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.712646484375,0.0,106.64864349365234,1895.4371337890625,0.0,1057.606689453125,0.3720569610595703,1.0,0.0,3.0,1.0,0.0
12317280,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9101200699806212,0.3880617916584015,0.349918395280838,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.97401624917984,0.4679093360900879,0.4432830214500427,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.9497665166854858,0.4344708323478699,0.3042206168174743,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.9068533778190612,0.3844392001628876,0.3648708462715149,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9631042480469,0.8021473288536072,0.2634363174438476,1.19147527217865,286.9632568359375,287.04736328125,292.4585876464844,287.28192138671875,292.4587097167969,297.2704772949219,286.9637756347656,1.0,0.5820305347442627,1.0,1.0,0.0,1.0,-3.1866281032562256,3.186619997024536,8.168886779458262e-06,2.463136672973633,0.5980132818222046,0.5980132818222046,0.0,131.0411376953125,108.0,17724.93359375,-0.0,2562.531982421875,1.0,283.1499938964844,286.3874816894531,290.2792663574219,291.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,18111.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219303011894226,1.0,0.0,0.0,1.3075670003890991,1.3075724840164185,1.1408310740534945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.712646484375,0.0,106.64864349365234,1895.4371337890625,0.0,1057.606689453125,0.3720569610595703,1.0,0.0,3.0,1.0,0.0
12317340,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461226463317872,0.3892222046852112,0.3505309522151947,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699136316776275,0.4418970048427582,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826424717903136,0.4364189505577087,0.3052417933940887,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434005618095398,0.3864472508430481,0.3663130700588226,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289996981620789,0.2646897733211517,1.1949695348739624,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763209462165833,1.0,1.0,0.0,1.0,-3.192823886871338,3.1928157806396484,8.20162949821679e-06,2.468306303024292,0.5970340371131897,0.5970340371131897,0.0,119.85054779052734,111.0,17717.50390625,-0.0,2513.8232421875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214377880096436,1.0,0.0,0.0,1.3031034469604492,1.3031089305877686,1.133055533841798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1533203125,0.0,105.86676788330078,1895.4371337890625,0.0,1054.571044921875,0.3711957335472107,1.0,0.0,3.0,1.0,0.0
12317400,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9461226463317872,0.3892222046852112,0.3505309522151947,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9990000128746032,0.4699136316776275,0.4418970048427582,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.9826424717903136,0.4364189505577087,0.3052417933940887,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9434005618095398,0.3864472508430481,0.3663130700588226,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9744873046875,0.8289996981620789,0.2646897733211517,1.1949695348739624,286.974609375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27032470703125,286.9748229980469,1.0,0.5763209462165833,1.0,1.0,0.0,1.0,-3.192823886871338,3.1928157806396484,8.20162949821679e-06,2.468306303024292,0.5970340371131897,0.5970340371131897,0.0,119.85054779052734,111.0,17717.50390625,-0.0,2513.8232421875,1.0,283.1499938964844,286.3982238769531,290.29656982421875,291.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18103.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214377880096436,1.0,0.0,0.0,1.3031034469604492,1.3031089305877686,1.133055533841798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1533203125,0.0,105.86676788330078,1895.4371337890625,0.0,1054.571044921875,0.3711957335472107,1.0,0.0,3.0,1.0,0.0
12317460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577847123146056,0.3902522325515747,0.3513652980327606,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736120104789734,0.4283762574195862,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921669960021972,0.4382510185241699,0.3064429461956024,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559373259544371,0.3883475363254547,0.3680019676685333,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381263613700867,0.2658404409885406,1.1996402740478516,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738106966018677,1.0,1.0,0.0,1.0,-3.1867117881774902,3.1867034435272217,8.170082764991093e-06,2.463510513305664,0.5959385633468628,0.5959385633468628,0.0,116.42738342285156,131.0,17669.03515625,-0.0,2483.2197265625,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620773434638977,1.0,0.0,0.0,1.2985482215881348,1.298553705215454,1.125147832681251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.539794921875,0.0,105.09548950195312,1895.4371337890625,0.0,1050.4864501953125,0.3703420162200928,1.0,0.0,3.0,1.0,0.0
12317520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9577847123146056,0.3902522325515747,0.3513652980327606,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9990000128746032,0.4736120104789734,0.4283762574195862,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9921669960021972,0.4382510185241699,0.3064429461956024,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.9559373259544371,0.3883475363254547,0.3680019676685333,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757385253906,0.8381263613700867,0.2658404409885406,1.1996402740478516,286.97576904296875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2724914550781,286.97589111328125,1.0,0.5738106966018677,1.0,1.0,0.0,1.0,-3.1867117881774902,3.1867034435272217,8.170082764991093e-06,2.463510513305664,0.5959385633468628,0.5959385633468628,0.0,116.42738342285156,131.0,17669.03515625,-0.0,2483.2197265625,1.0,283.1499938964844,286.40118408203125,290.3134765625,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18102.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620773434638977,1.0,0.0,0.0,1.2985482215881348,1.298553705215454,1.125147832681251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.539794921875,0.0,105.09548950195312,1895.4371337890625,0.0,1050.4864501953125,0.3703420162200928,1.0,0.0,3.0,1.0,0.0
