time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317580,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509494304656982,0.3912876844406128,0.3523577153682709,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.477193146944046,0.4382047057151794,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.987313151359558,0.4400981664657593,0.3077759444713592,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.949842095375061,0.3902645111083984,0.3698763847351074,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334134817123413,0.2670122385025024,1.2052329778671265,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795870423316956,1.0,1.0,0.0,1.0,-3.2102601528167725,3.210252046585083,8.290267032862175e-06,2.481311082839966,0.595128059387207,0.595128059387207,0.0,119.6829605102539,151.0,17714.859375,-0.0,2547.211669921875,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619846761226654,1.0,0.0,0.0,1.294469952583313,1.2944753170013428,1.1180915748809646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.15625,0.0,104.37897491455078,1895.4371337890625,0.0,1044.80859375,0.369549959897995,1.0,0.0,3.0,1.0,0.0
12317640,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.9509494304656982,0.3912876844406128,0.3523577153682709,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931030273437,0.9990000128746032,0.477193146944046,0.4382047057151794,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.987313151359558,0.4400981664657593,0.3077759444713592,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930114746094,0.949842095375061,0.3902645111083984,0.3698763847351074,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99273681640625,0.8334134817123413,0.2670122385025024,1.2052329778671265,286.9931335449219,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2757263183594,286.99432373046875,1.0,0.5795870423316956,1.0,1.0,0.0,1.0,-3.2102601528167725,3.210252046585083,8.290267032862175e-06,2.481311082839966,0.595128059387207,0.595128059387207,0.0,119.6829605102539,151.0,17714.859375,-0.0,2547.211669921875,1.0,283.1499938964844,286.41583251953125,290.3310546875,291.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18091.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619846761226654,1.0,0.0,0.0,1.294469952583313,1.2944753170013428,1.1180915748809646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.15625,0.0,104.37897491455078,1895.4371337890625,0.0,1044.80859375,0.369549959897995,1.0,0.0,3.0,1.0,0.0
12317700,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9420821666717528,0.3918362855911255,0.3529402911663055,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.9990000128746032,0.4777860939502716,0.4499537348747253,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00885009765625,0.9804755449295044,0.4410523176193237,0.3085097372531891,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9413447380065918,0.3912453353404999,0.3708992600440979,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.82719886302948,0.267610102891922,1.208409309387207,287.0089111328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2744445800781,287.0104064941406,1.0,0.584720253944397,1.0,1.0,0.0,1.0,-3.230952739715576,3.230944395065308,8.397361852985341e-06,2.497256278991699,0.5949375629425049,0.5949375629425049,0.0,123.38249206542967,151.0,17770.234375,-0.0,2608.818359375,1.0,283.1499938964844,286.42877197265625,290.3419189453125,291.5537109375,293.1499938964844,293.1499938964844,283.1499938964844,18077.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195993423461914,1.0,0.0,0.0,1.2930198907852173,1.293025255203247,1.1155879775515133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.193115234375,0.0,104.09880828857422,1895.4371337890625,0.0,1043.2965087890625,0.3692387342453003,1.0,0.0,3.0,1.0,0.0
12317760,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.922412931919098,0.3923509418964386,0.3536620438098907,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9873167872428894,0.4778308868408203,0.4528839886188507,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9638029932975768,0.44197478890419,0.309352308511734,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9220672249794006,0.3921898007392883,0.3720637559890747,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8134340047836304,0.2681619822978973,1.2122136354446411,287.0227355957031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2713317871094,287.0233154296875,1.0,0.5902168154716492,1.0,1.0,0.0,1.0,-3.2420451641082764,3.2420365810394287,8.456520845356863e-06,2.50638484954834,0.5948253273963928,0.5948253273963928,0.0,130.3757781982422,171.0,17802.775390625,-0.0,2670.07958984375,1.0,283.1499938964844,286.4404602050781,290.3540344238281,291.568359375,293.1499938964844,293.1499938964844,283.1499938964844,18061.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196572780609131,1.0,0.0,0.0,1.291972517967224,1.291977882385254,1.1137814226458433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.52734375,0.0,103.88228607177734,1895.4371337890625,0.0,1043.650634765625,0.3689960241317749,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861154317855835,0.393240362405777,0.3550851941108703,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518155455589294,0.4786019325256347,0.4540418088436126,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.924838364124298,0.4436991512775421,0.3110330402851105,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864926695823669,0.3939655721187591,0.3743872344493866,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836248874664307,0.269146054983139,1.21972918510437,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020452380180359,1.0,1.0,0.0,1.0,-3.2593774795532227,3.259368896484375,8.547161996830255e-06,2.5197765827178955,0.5946183204650879,0.5946183204650879,0.0,146.98171997070312,191.0,17847.4375,-0.0,2797.518310546875,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203349232673645,1.0,0.0,0.0,1.2903177738189695,1.2903231382369995,1.1109302278100588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.772705078125,0.0,103.55292510986328,1895.4371337890625,0.0,1047.796875,0.368626058101654,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8861154317855835,0.393240362405777,0.3550851941108703,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.9518155455589294,0.4786019325256347,0.4540418088436126,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03759765625,0.924838364124298,0.4436991512775421,0.3110330402851105,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.8864926695823669,0.3939655721187591,0.3743872344493866,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.7836248874664307,0.269146054983139,1.21972918510437,287.0376281738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2666320800781,287.0382385253906,1.0,0.6020452380180359,1.0,1.0,0.0,1.0,-3.2593774795532227,3.259368896484375,8.547161996830255e-06,2.5197765827178955,0.5946183204650879,0.5946183204650879,0.0,146.98171997070312,191.0,17847.4375,-0.0,2797.518310546875,1.0,283.1499938964844,286.4533386230469,290.37774658203125,291.5960693359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203349232673645,1.0,0.0,0.0,1.2903177738189695,1.2903231382369995,1.1109302278100588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.772705078125,0.0,103.55292510986328,1895.4371337890625,0.0,1047.796875,0.368626058101654,1.0,0.0,3.0,1.0,0.0
12317940,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569342494010925,0.3940023183822632,0.3564482927322387,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161445498466492,0.4798014760017395,0.4557861387729645,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923882842063904,0.4453083872795105,0.3126783967018127,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579144477844238,0.3956312537193298,0.3766692280769348,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583532333374023,0.2700155675411224,1.227024793624878,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146129369735718,1.0,1.0,0.0,1.0,-3.2766098976135254,3.276601076126098,8.63802506501088e-06,2.5331952571868896,0.5946294665336609,0.5946294665336609,0.0,165.3431854248047,211.0,17899.005859375,-0.0,2936.200439453125,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211827993392944,1.0,0.0,0.0,1.289535403251648,1.2895408868789673,1.1095835361629725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7470703125,0.0,103.37000274658205,1895.4371337890625,0.0,1053.001953125,0.3684204518795013,1.0,0.0,3.0,1.0,0.0
12318000,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8569342494010925,0.3940023183822632,0.3564482927322387,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.9161445498466492,0.4798014760017395,0.4557861387729645,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05194091796875,0.8923882842063904,0.4453083872795105,0.3126783967018127,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8579144477844238,0.3956312537193298,0.3766692280769348,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.7583532333374023,0.2700155675411224,1.227024793624878,287.0519714355469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2626647949219,287.05255126953125,1.0,0.6146129369735718,1.0,1.0,0.0,1.0,-3.2766098976135254,3.276601076126098,8.63802506501088e-06,2.5331952571868896,0.5946294665336609,0.5946294665336609,0.0,165.3431854248047,211.0,17899.005859375,-0.0,2936.200439453125,1.0,283.1499938964844,286.465087890625,290.3993835449219,291.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18021.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211827993392944,1.0,0.0,0.0,1.289535403251648,1.2895408868789673,1.1095835361629725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.7470703125,0.0,103.37000274658205,1895.4371337890625,0.0,1053.001953125,0.3684204518795013,1.0,0.0,3.0,1.0,0.0
12318060,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336066603660583,0.3946669697761535,0.3577564656734466,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886922001838684,0.4811322093009949,0.4577481746673584,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8669635057449341,0.4468245208263397,0.3142849802970886,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350980281829834,0.3972033262252807,0.3788990676403045,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381917834281921,0.2707870900630951,1.2340511083602903,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274805665016174,1.0,1.0,0.0,1.0,-3.2936060428619385,3.293597221374512,8.728118700673804e-06,2.5464320182800293,0.5948752760887146,0.5948752760887146,0.0,184.7089385986328,214.0,17957.095703125,-0.0,3081.437255859375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219823360443115,1.0,0.0,0.0,1.28971529006958,1.28972065448761,1.1098930485786697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.923095703125,0.0,103.3464126586914,1895.4371337890625,0.0,1057.927490234375,0.3683928549289703,1.0,0.0,3.0,1.0,0.0
12318120,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8336066603660583,0.3946669697761535,0.3577564656734466,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.8886922001838684,0.4811322093009949,0.4577481746673584,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8669635057449341,0.4468245208263397,0.3142849802970886,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.065185546875,0.8350980281829834,0.3972033262252807,0.3788990676403045,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.7381917834281921,0.2707870900630951,1.2340511083602903,287.0652160644531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2587585449219,287.0657653808594,1.0,0.6274805665016174,1.0,1.0,0.0,1.0,-3.2936060428619385,3.293597221374512,8.728118700673804e-06,2.5464320182800293,0.5948752760887146,0.5948752760887146,0.0,184.7089385986328,214.0,17957.095703125,-0.0,3081.437255859375,1.0,283.1499938964844,286.4756774902344,290.42059326171875,291.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18001.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219823360443115,1.0,0.0,0.0,1.28971529006958,1.28972065448761,1.1098930485786697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.923095703125,0.0,103.3464126586914,1895.4371337890625,0.0,1057.927490234375,0.3683928549289703,1.0,0.0,3.0,1.0,0.0
12318180,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8230825066566467,0.3951810896396637,0.3586041033267975,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.8766385316848755,0.482266217470169,0.4592087268829345,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8557084202766418,0.4480507969856262,0.3154386878013611,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.8250294923782349,0.3984743058681488,0.3805052936077118,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.7292423248291016,0.2713850140571594,1.2386796474456787,287.0744323730469,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2554626464844,287.0748291015625,1.0,0.6344202160835266,1.0,1.0,0.0,1.0,-3.3052711486816406,3.305262327194214,8.790382707957178e-06,2.5555784702301025,0.5952281951904297,0.5952281951904297,0.0,195.40969848632807,214.0,18003.5546875,-0.0,3167.345458984375,1.0,283.1499938964844,286.4828491210937,290.4388427734375,291.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17984.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226029396057129,1.0,0.0,0.0,1.2905031442642212,1.290508508682251,1.111249403606962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.887451171875,0.0,103.43343353271484,1895.4371337890625,0.0,1061.7626953125,0.3684889674186706,1.0,0.0,3.0,1.0,0.0
12318240,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.821608304977417,0.3952774107456207,0.3587473630905151,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.8749856948852539,0.4824831485748291,0.4594714343547821,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8541775345802307,0.4482817053794861,0.315643697977066,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758972167969,0.8236458897590637,0.3987135589122772,0.380791038274765,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.728004515171051,0.2714965045452118,1.2394661903381348,287.075927734375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2548828125,287.0762939453125,1.0,0.6355215907096863,1.0,1.0,0.0,1.0,-3.30729603767395,3.3072872161865234,8.801199328445364e-06,2.5571610927581787,0.5953101515769958,0.5953101515769958,0.0,197.02005004882807,217.0,18012.314453125,-0.0,3180.922119140625,1.0,283.1499938964844,286.4840087890625,290.4423522949219,291.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,17981.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227152347564697,1.0,0.0,0.0,1.2907185554504397,1.2907239198684692,1.111620449023576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.21142578125,0.0,103.46125793457033,1895.4371337890625,0.0,1062.4576416015625,0.3685198724269867,1.0,0.0,3.0,1.0,0.0
12318300,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8177623152732849,0.3955755531787872,0.3591669797897339,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.870751142501831,0.4831612408161163,0.460267037153244,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.850269079208374,0.4489980041980743,0.3162609040737152,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.8200887441635132,0.3994559943675995,0.381651908159256,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.7248039245605469,0.2718413174152374,1.241777777671814,287.0802307128906,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2530517578125,287.08056640625,1.0,0.638563334941864,1.0,1.0,0.0,1.0,-3.313315868377685,3.313307046890259,8.833396350382827e-06,2.5618650913238525,0.5956018567085266,0.5956018567085266,0.0,201.3651123046875,217.0,18039.994140625,-0.0,3218.878173828125,1.0,283.1499938964844,286.4871826171875,290.4534912109375,291.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17972.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230529546737671,1.0,0.0,0.0,1.2915427684783936,1.2915481328964231,1.113040539735266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.386474609375,0.0,103.57373809814452,1895.4371337890625,0.0,1064.5498046875,0.368645042181015,1.0,0.0,3.0,1.0,0.0
12318360,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.814702570438385,0.3958694338798523,0.3595559597015381,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8674822449684143,0.4838368594646454,0.4610332548618316,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8472656011581421,0.4497064352035522,0.3168517351150512,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8173258304595947,0.4001916646957397,0.3824777603149414,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.083984375,0.722294270992279,0.2721824645996094,1.243935465812683,287.0840759277344,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513122558594,287.0844116210937,1.0,0.6411736011505127,1.0,1.0,0.0,1.0,-3.319004535675049,3.318995475769043,8.863870789355133e-06,2.5663087368011475,0.5959463715553284,0.5959463715553284,0.0,204.9735870361328,205.0,18068.541015625,-0.0,3252.048095703125,1.0,283.1499938964844,286.48992919921875,290.4648132324219,291.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17962.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233749985694885,1.0,0.0,0.0,1.2925865650177002,1.29259192943573,1.1148403444849465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.6494140625,0.0,103.72305297851562,1895.4371337890625,0.0,1066.5474853515625,0.3688113689422607,1.0,0.0,3.0,1.0,0.0
12318420,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.816283106803894,0.3964599370956421,0.3600325286388397,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696303963661194,0.4851834177970886,0.4622460603713989,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493662476539612,0.4511126577854156,0.3177908957004547,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194445371627808,0.4016542732715606,0.383803129196167,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.723874568939209,0.2728668451309204,1.246745228767395,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413278579711914,1.0,1.0,0.0,1.0,-3.327143669128418,3.327134609222412,8.907728442864027e-06,2.5727298259735107,0.5967607498168945,0.5967607498168945,0.0,204.0916748046875,193.0,18121.369140625,-0.0,3265.36083984375,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239830851554871,1.0,0.0,0.0,1.295233130455017,1.2952386140823364,1.1194104132528085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.217041015625,0.0,104.11737060546876,1895.4371337890625,0.0,1070.326904296875,0.3692502975463867,1.0,0.0,3.0,1.0,0.0
12318480,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.816283106803894,0.3964599370956421,0.3600325286388397,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8696303963661194,0.4851834177970886,0.4622460603713989,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8493662476539612,0.4511126577854156,0.3177908957004547,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08953857421875,0.8194445371627808,0.4016542732715606,0.383803129196167,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.723874568939209,0.2728668451309204,1.246745228767395,287.08953857421875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2480773925781,287.0897216796875,1.0,0.6413278579711914,1.0,1.0,0.0,1.0,-3.327143669128418,3.327134609222412,8.907728442864027e-06,2.5727298259735107,0.5967607498168945,0.5967607498168945,0.0,204.0916748046875,193.0,18121.369140625,-0.0,3265.36083984375,1.0,283.1499938964844,286.4934997558594,290.4880676269531,291.7245178222656,293.1499938964844,293.1499938964844,283.1499938964844,17944.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239830851554871,1.0,0.0,0.0,1.295233130455017,1.2952386140823364,1.1194104132528085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.217041015625,0.0,104.11737060546876,1895.4371337890625,0.0,1070.326904296875,0.3692502975463867,1.0,0.0,3.0,1.0,0.0
12318540,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229593634605408,0.3970733880996704,0.3603344857692718,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.877676248550415,0.4865350425243377,0.4632592499256134,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8570008873939514,0.4525232017040252,0.3185806274414062,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.826637327671051,0.4031245708465576,0.3849290609359741,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298630475997925,0.2735802233219147,1.2486971616744995,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387191414833069,1.0,1.0,0.0,1.0,-3.3333780765533447,3.333369255065918,8.94134609552566e-06,2.5776290893554688,0.5977640748023987,0.5977640748023987,0.0,197.9773864746093,181.0,18175.599609375,-0.0,3244.649169921875,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245392560958862,1.0,0.0,0.0,1.2986762523651123,1.298681616783142,1.1253696641233549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9638671875,0.0,104.64806365966795,1895.4371337890625,0.0,1073.792236328125,0.3698405623435974,1.0,0.0,3.0,1.0,0.0
12318600,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8229593634605408,0.3970733880996704,0.3603344857692718,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.877676248550415,0.4865350425243377,0.4632592499256134,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.8570008873939514,0.4525232017040252,0.3185806274414062,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927124023437,0.826637327671051,0.4031245708465576,0.3849290609359741,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7298630475997925,0.2735802233219147,1.2486971616744995,287.0927429199219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2454528808594,287.09283447265625,1.0,0.6387191414833069,1.0,1.0,0.0,1.0,-3.3333780765533447,3.333369255065918,8.94134609552566e-06,2.5776290893554688,0.5977640748023987,0.5977640748023987,0.0,197.9773864746093,181.0,18175.599609375,-0.0,3244.649169921875,1.0,283.1499938964844,286.49493408203125,290.5120849609375,291.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,17926.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245392560958862,1.0,0.0,0.0,1.2986762523651123,1.298681616783142,1.1253696641233549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.9638671875,0.0,104.64806365966795,1895.4371337890625,0.0,1073.792236328125,0.3698405623435974,1.0,0.0,3.0,1.0,0.0
12318660,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328347206115723,0.3976979255676269,0.3605504930019378,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896593451499939,0.4878832101821899,0.4641673862934112,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684316873550415,0.453932911157608,0.3192942142486572,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371120095252991,0.4045982360839844,0.3859556913375854,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387228608131409,0.2743200361728668,1.250280499458313,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346110105514526,1.0,1.0,0.0,1.0,-3.3387279510498047,3.338718891143799,8.970240742200986e-06,2.581831693649292,0.5989788770675659,0.5989788770675659,0.0,189.17919921875,169.0,18235.05078125,-0.0,3206.56787109375,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625080943107605,1.0,0.0,0.0,1.3029651641845703,1.3029706478118896,1.132815086180017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.173828125,0.0,105.32149505615234,1895.4371337890625,0.0,1077.17529296875,0.3705878853797912,1.0,0.0,3.0,1.0,0.0
12318720,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8328347206115723,0.3976979255676269,0.3605504930019378,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.8896593451499939,0.4878832101821899,0.4641673862934112,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8684316873550415,0.453932911157608,0.3192942142486572,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.8371120095252991,0.4045982360839844,0.3859556913375854,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7387228608131409,0.2743200361728668,1.250280499458313,287.0946960449219,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2432861328125,287.0947570800781,1.0,0.6346110105514526,1.0,1.0,0.0,1.0,-3.3387279510498047,3.338718891143799,8.970240742200986e-06,2.581831693649292,0.5989788770675659,0.5989788770675659,0.0,189.17919921875,169.0,18235.05078125,-0.0,3206.56787109375,1.0,283.1499938964844,286.4950866699219,290.5370178222656,291.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17907.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625080943107605,1.0,0.0,0.0,1.3029651641845703,1.3029706478118896,1.132815086180017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.173828125,0.0,105.32149505615234,1895.4371337890625,0.0,1077.17529296875,0.3705878853797912,1.0,0.0,3.0,1.0,0.0
12318780,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455161452293396,0.3983199298381805,0.3607141375541687,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.904906690120697,0.4892176687717438,0.4650092124938965,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831464052200317,0.4553321599960327,0.3199610114097595,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505330085754395,0.406065821647644,0.3869230449199676,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501589059829712,0.275076299905777,1.251684308052063,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296815872192383,1.0,1.0,0.0,1.0,-3.3435912132263184,3.3435821533203125,8.996545147965662e-06,2.585651159286499,0.6004284620285034,0.6004284620285034,0.0,178.94393920898438,157.0,18301.564453125,-0.0,3159.069580078125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625676155090332,1.0,0.0,0.0,1.308176875114441,1.3081823587417605,1.1418955381259368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97509765625,0.0,106.15109252929688,1895.4371337890625,0.0,1080.90087890625,0.3715055882930755,1.0,0.0,3.0,1.0,0.0
12318840,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8455161452293396,0.3983199298381805,0.3607141375541687,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.904906690120697,0.4892176687717438,0.4650092124938965,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8831464052200317,0.4553321599960327,0.3199610114097595,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.8505330085754395,0.406065821647644,0.3869230449199676,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.7501589059829712,0.275076299905777,1.251684308052063,287.0956726074219,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24139404296875,287.095703125,1.0,0.6296815872192383,1.0,1.0,0.0,1.0,-3.3435912132263184,3.3435821533203125,8.996545147965662e-06,2.585651159286499,0.6004284620285034,0.6004284620285034,0.0,178.94393920898438,157.0,18301.564453125,-0.0,3159.069580078125,1.0,283.1499938964844,286.494140625,290.56304931640625,291.8104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17887.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625676155090332,1.0,0.0,0.0,1.308176875114441,1.3081823587417605,1.1418955381259368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.97509765625,0.0,106.15109252929688,1895.4371337890625,0.0,1080.90087890625,0.3715055882930755,1.0,0.0,3.0,1.0,0.0
12318900,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8529989123344421,0.3986261487007141,0.3607805669307709,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0958251953125,0.9142937064170836,0.489876389503479,0.4654102027416229,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8917191624641418,0.4560245871543884,0.3202806115150451,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8584370613098145,0.4067941009998321,0.3873896300792694,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.7569203972816467,0.2754572927951813,1.2523434162139893,287.0958251953125,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2405090332031,287.0958251953125,1.0,0.6270216703414917,1.0,1.0,0.0,1.0,-3.3458919525146484,3.3458828926086426,9.009002496895846e-06,2.5874581336975098,0.6012533903121948,0.6012533903121948,0.0,173.49827575683594,157.0,18337.99609375,-0.0,3133.1015625,1.0,283.1499938964844,286.49322509765625,290.5764465332031,291.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,17876.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626017153263092,1.0,0.0,0.0,1.311177134513855,1.3111826181411743,1.1471392724615725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.1279296875,0.0,106.63314056396484,1895.4371337890625,0.0,1083.03955078125,0.3720372915267944,1.0,0.0,3.0,1.0,0.0
12318960,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8613074421882629,0.3989280462265014,0.3608389496803283,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9250336289405824,0.4905286729335785,0.4658007621765136,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.9010872840881348,0.4567114114761352,0.3205930292606354,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.8671915531158447,0.4075177013874054,0.3878474235534668,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.7644272446632385,0.2758385241031647,1.2529828548431396,287.0957336425781,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2396545410156,287.0957336425781,1.0,0.6242809295654297,1.0,1.0,0.0,1.0,-3.3481271266937256,3.34811806678772,9.021113328344654e-06,2.5892133712768555,0.6021431088447571,0.6021431088447571,0.0,167.92599487304688,145.0,18376.4609375,-0.0,3106.22802734375,1.0,283.1499938964844,286.4920654296875,290.5901184082031,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17865.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263900399208069,1.0,0.0,0.0,1.314429521560669,1.3144350051879885,1.1528373278224536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.43310546875,0.0,107.15880584716795,1895.4371337890625,0.0,1085.3818359375,0.372615784406662,1.0,0.0,3.0,1.0,0.0
12319020,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807306289672852,0.3995168805122375,0.3609344065189361,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.949366331100464,0.4918125867843628,0.4665539264678955,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9241067171096802,0.4580666124820709,0.32119882106781,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875325918197632,0.408949077129364,0.3887396156787872,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.781935453414917,0.2765984535217285,1.2542113065719604,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186296343803406,1.0,1.0,0.0,1.0,-3.3524270057678223,3.3524179458618164,9.044432772498112e-06,2.592590093612671,0.6041209697723389,0.6041209697723389,0.0,156.53565979003906,133.0,18459.9921875,-0.0,3050.58740234375,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272350549697876,1.0,0.0,0.0,1.321704983711243,1.321710467338562,1.1656346288191345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.51513671875,0.0,108.34456634521484,1895.4371337890625,0.0,1090.7025146484375,0.373915821313858,1.0,0.0,3.0,1.0,0.0
12319080,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8807306289672852,0.3995168805122375,0.3609344065189361,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.949366331100464,0.4918125867843628,0.4665539264678955,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.9241067171096802,0.4580666124820709,0.32119882106781,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.8875325918197632,0.408949077129364,0.3887396156787872,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.781935453414917,0.2765984535217285,1.2542113065719604,287.0949401855469,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.23797607421875,287.0949401855469,1.0,0.6186296343803406,1.0,1.0,0.0,1.0,-3.3524270057678223,3.3524179458618164,9.044432772498112e-06,2.592590093612671,0.6041209697723389,0.6041209697723389,0.0,156.53565979003906,133.0,18459.9921875,-0.0,3050.58740234375,1.0,283.1499938964844,286.489013671875,290.6180725097656,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17840.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272350549697876,1.0,0.0,0.0,1.321704983711243,1.321710467338562,1.1656346288191345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.51513671875,0.0,108.34456634521484,1895.4371337890625,0.0,1090.7025146484375,0.373915821313858,1.0,0.0,3.0,1.0,0.0
12319140,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046165943145752,0.4000785946846008,0.3609985709190368,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.975458323955536,0.4930608570575714,0.4672661423683166,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.952607035636902,0.4593895673751831,0.3217766880989074,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127622842788696,0.4103518426418304,0.389597475528717,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8033229112625122,0.2773492932319641,1.2553646564483645,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127963066101074,1.0,1.0,0.0,1.0,-3.3564748764038086,3.3564658164978027,9.066415259439964e-06,2.595769166946411,0.6064155101776123,0.6064155101776123,0.0,144.91116333007812,136.0,18553.533203125,-0.0,2992.906982421875,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282617449760437,1.0,0.0,0.0,1.3302364349365234,1.3302419185638428,1.1807313882172821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.2978515625,0.0,109.7528839111328,1895.4371337890625,0.0,1097.191650390625,0.3754506707191467,1.0,0.0,3.0,1.0,0.0
12319200,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9046165943145752,0.4000785946846008,0.3609985709190368,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931091308594,0.975458323955536,0.4930608570575714,0.4672661423683166,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.952607035636902,0.4593895673751831,0.3217766880989074,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.9127622842788696,0.4103518426418304,0.389597475528717,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8033229112625122,0.2773492932319641,1.2553646564483645,287.0931091308594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496520996094,297.2362976074219,287.0930480957031,1.0,0.6127963066101074,1.0,1.0,0.0,1.0,-3.3564748764038086,3.3564658164978027,9.066415259439964e-06,2.595769166946411,0.6064155101776123,0.6064155101776123,0.0,144.91116333007812,136.0,18553.533203125,-0.0,2992.906982421875,1.0,283.1499938964844,286.48468017578125,290.6469116210937,291.90936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17814.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282617449760437,1.0,0.0,0.0,1.3302364349365234,1.3302419185638428,1.1807313882172821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.2978515625,0.0,109.7528839111328,1895.4371337890625,0.0,1097.191650390625,0.3754506707191467,1.0,0.0,3.0,1.0,0.0
12319260,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185103178024292,0.4005971848964691,0.3612708747386932,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875896573066713,0.4942668676376343,0.4681951701641083,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966867983341217,0.4606697559356689,0.3225153386592865,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280354380607604,0.4117174744606018,0.3906773328781128,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146216869354248,0.2780778706073761,1.2576409578323364,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.611177921295166,1.0,1.0,0.0,1.0,-3.3628406524658203,3.3628315925598145,9.100825991481544e-06,2.6006875038146973,0.6089998483657837,0.6089998483657837,0.0,139.76812744140625,139.0,18662.37890625,-0.0,2977.33154296875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299020648002625,1.0,0.0,0.0,1.3399211168289185,1.3399267196655271,1.197986421175301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54736328125,0.0,111.37188720703124,1895.4371337890625,0.0,1107.6156005859375,0.377203106880188,1.0,0.0,3.0,1.0,0.0
12319320,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9185103178024292,0.4005971848964691,0.3612708747386932,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9875896573066713,0.4942668676376343,0.4681951701641083,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.966867983341217,0.4606697559356689,0.3225153386592865,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9280354380607604,0.4117174744606018,0.3906773328781128,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.8146216869354248,0.2780778706073761,1.2576409578323364,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2344970703125,287.0914001464844,1.0,0.611177921295166,1.0,1.0,0.0,1.0,-3.3628406524658203,3.3628315925598145,9.100825991481544e-06,2.6006875038146973,0.6089998483657837,0.6089998483657837,0.0,139.76812744140625,139.0,18662.37890625,-0.0,2977.33154296875,1.0,283.1499938964844,286.4800109863281,290.6750793457031,291.94451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17784.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299020648002625,1.0,0.0,0.0,1.3399211168289185,1.3399267196655271,1.197986421175301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.54736328125,0.0,111.37188720703124,1895.4371337890625,0.0,1107.6156005859375,0.377203106880188,1.0,0.0,3.0,1.0,0.0
12319380,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.9231771230697632,0.4009977579116821,0.3615871965885162,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.99135822057724,0.4953067600727081,0.4691253304481506,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08917236328125,0.9714619517326356,0.4617736637592315,0.3232481181621551,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.933451235294342,0.4129077792167663,0.3917498290538788,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8183057308197021,0.2786934971809387,1.2601648569107056,287.08917236328125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2323913574219,287.0890808105469,1.0,0.6114891767501831,1.0,1.0,0.0,1.0,-3.3695459365844727,3.369536876678467,9.13720668904716e-06,2.605893135070801,0.6116437911987305,0.6116437911987305,0.0,138.5078582763672,139.0,18771.3046875,-0.0,2984.763427734375,1.0,283.1499938964844,286.4747619628906,290.6961669921875,291.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,17757.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323914527893066,1.0,0.0,0.0,1.3499921560287476,1.349997639656067,1.216062486264491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.04248046875,0.0,113.08344268798828,1895.4371337890625,0.0,1123.5654296875,0.3790412843227386,1.0,0.0,3.0,1.0,0.0
