time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319440,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9233402609825134,0.4010292589664459,0.3616150319576263,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9915012717247008,0.4953940212726593,0.4692067503929138,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9716414213180542,0.4618662595748901,0.3233121037483215,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.9336747527122498,0.4130082428455353,0.3918437659740448,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8184490203857422,0.2787444293498993,1.2603894472122192,287.08892822265625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2322082519531,287.0888366699219,1.0,0.611564040184021,1.0,1.0,0.0,1.0,-3.370137453079224,3.3701281547546387,9.140419024333823e-06,2.606352090835572,0.6118840575218201,0.6118840575218201,0.0,138.4867706298828,142.0,18781.041015625,-0.0,2985.9384765625,1.0,283.1499938964844,286.4742431640625,290.6976928710937,291.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,17754.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632642924785614,1.0,0.0,0.0,1.3509148359298706,1.3509204387664795,1.2177254404832638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.890625,0.0,113.24169921875,1895.4371337890625,0.0,1125.185302734375,0.379210501909256,1.0,0.0,3.0,1.0,0.0
12319500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.923430323600769,0.401211529970169,0.3617880046367645,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9917230606079102,0.4959251880645752,0.4697152972221374,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9719547033309937,0.4624299705028534,0.3237110376358032,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9341346621513368,0.4136227071285248,0.3924310505390167,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8186792731285095,0.2790512442588806,1.2618029117584229,287.0870666503906,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2308654785156,287.0869445800781,1.0,0.612205445766449,1.0,1.0,0.0,1.0,-3.373843193054199,3.3738338947296143,9.160554327536374e-06,2.609226703643799,0.6134306788444519,0.6134306788444519,0.0,138.6820831298828,142.0,18842.953125,-0.0,2995.19384765625,1.0,283.1499938964844,286.4706726074219,290.7059326171875,291.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,17740.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343223452568054,1.0,0.0,0.0,1.3568880558013916,1.3568936586380005,1.2285177319881768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.89306640625,0.0,114.27210998535156,1895.4371337890625,0.0,1136.0443115234375,0.3803093731403351,1.0,0.0,3.0,1.0,0.0
12319560,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.922518253326416,0.4013730585575104,0.3619553744792938,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0847473144531,0.9912208914756776,0.4964355230331421,0.4702182412147522,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9713970422744752,0.4629717767238617,0.3241049647331238,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08477783203125,0.9335837364196776,0.414217472076416,0.3930136859416961,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848083496094,0.8181911706924438,0.2793411910533905,1.2632063627243042,287.0847473144531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2294311523437,287.0845947265625,1.0,0.6130257248878479,1.0,1.0,0.0,1.0,-3.377511978149414,3.377502679824829,9.180505912809169e-06,2.6120707988739014,0.6150397658348083,0.6150397658348083,0.0,139.22763061523438,145.0,18906.189453125,-0.0,3006.405517578125,1.0,283.1499938964844,286.4666748046875,290.7121276855469,292.000244140625,293.1499938964844,293.1499938964844,283.1499938964844,17725.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361291408538818,1.0,0.0,0.0,1.363153100013733,1.3631587028503418,1.2398886894970929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.4306640625,0.0,115.36335754394533,1895.4371337890625,0.0,1147.80517578125,0.3814674019813537,1.0,0.0,3.0,1.0,0.0
12319620,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.918711006641388,0.4016375541687011,0.3622639179229736,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887229204177856,0.4973942935466766,0.4711946249008178,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685009121894836,0.4639931917190552,0.3248700797557831,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304537773132324,0.4153502285480499,0.3941535055637359,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157641887664795,0.2798733115196228,1.265931487083435,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150068640708923,1.0,1.0,0.0,1.0,-3.3846261501312256,3.38461709022522,9.219235835189464e-06,2.6175785064697266,0.6184313893318176,0.6184313893318176,0.0,141.030029296875,148.0,19035.955078125,-0.0,3032.513427734375,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399573683738708,1.0,0.0,0.0,1.376509666442871,1.37651526927948,1.2643052116345646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.173828125,0.0,117.7244644165039,1895.4371337890625,0.0,1172.9896240234375,0.383953332901001,1.0,0.0,3.0,1.0,0.0
12319680,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.918711006641388,0.4016375541687011,0.3622639179229736,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.9887229204177856,0.4973942935466766,0.4711946249008178,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9685009121894836,0.4639931917190552,0.3248700797557831,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.9304537773132324,0.4153502285480499,0.3941535055637359,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.8157641887664795,0.2798733115196228,1.265931487083435,287.0788879394531,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22625732421875,287.07867431640625,1.0,0.6150068640708923,1.0,1.0,0.0,1.0,-3.3846261501312256,3.38461709022522,9.219235835189464e-06,2.6175785064697266,0.6184313893318176,0.6184313893318176,0.0,141.030029296875,148.0,19035.955078125,-0.0,3032.513427734375,1.0,283.1499938964844,286.4573669433594,290.71875,292.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,17698.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399573683738708,1.0,0.0,0.0,1.376509666442871,1.37651526927948,1.2643052116345646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.173828125,0.0,117.7244644165039,1895.4371337890625,0.0,1172.9896240234375,0.383953332901001,1.0,0.0,3.0,1.0,0.0
12319740,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133642911911012,0.4018274247646332,0.3625285029411316,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848821759223938,0.4982698857784271,0.4721179008483886,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640454053878784,0.4649343192577362,0.3255972862243652,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.925663948059082,0.4164092540740967,0.3952482640743255,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121062517166138,0.2803450226783752,1.2684998512268066,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172504425048828,1.0,1.0,0.0,1.0,-3.3913357257843018,3.391326427459717,9.255807526642457e-06,2.6227614879608154,0.6220395565032959,0.6220395565032959,0.0,143.4478302001953,151.0,19169.380859375,-0.0,3061.38671875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438908576965332,1.0,0.0,0.0,1.3909202814102173,1.3909260034561155,1.290915889740063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.29931640625,0.0,120.32337188720705,1895.4371337890625,0.0,1199.238037109375,0.3866587579250335,1.0,0.0,3.0,1.0,0.0
12319800,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.9133642911911012,0.4018274247646332,0.3625285029411316,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9848821759223938,0.4982698857784271,0.4721179008483886,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.9640454053878784,0.4649343192577362,0.3255972862243652,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.925663948059082,0.4164092540740967,0.3952482640743255,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8121062517166138,0.2803450226783752,1.2684998512268066,287.0713806152344,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2227783203125,287.07110595703125,1.0,0.6172504425048828,1.0,1.0,0.0,1.0,-3.3913357257843018,3.391326427459717,9.255807526642457e-06,2.6227614879608154,0.6220395565032959,0.6220395565032959,0.0,143.4478302001953,151.0,19169.380859375,-0.0,3061.38671875,1.0,283.1499938964844,286.44635009765625,290.71844482421875,292.02606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17671.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438908576965332,1.0,0.0,0.0,1.3909202814102173,1.3909260034561155,1.290915889740063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.29931640625,0.0,120.32337188720705,1895.4371337890625,0.0,1199.238037109375,0.3866587579250335,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074485301971436,0.4019461870193481,0.3627423644065857,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802359342575072,0.4990648031234741,0.4729788899421692,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587101340293884,0.4657977819442749,0.3262806534767151,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201048612594604,0.4173968434333801,0.396289587020874,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077665567398071,0.2807599008083343,1.270877718925476,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196007132530212,1.0,1.0,0.0,1.0,-3.3975632190704346,3.3975539207458496,9.28978442971129e-06,2.627559423446656,0.6258466243743896,0.6258466243743896,0.0,146.20668029785156,154.0,19305.740234375,-0.0,3091.268798828125,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478076577186584,1.0,0.0,0.0,1.4063239097595217,1.40632963180542,1.3196662962400296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0703125,0.0,123.158935546875,1895.4371337890625,0.0,1225.7421875,0.3895744681358337,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9074485301971436,0.4019461870193481,0.3627423644065857,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9802359342575072,0.4990648031234741,0.4729788899421692,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9587101340293884,0.4657977819442749,0.3262806534767151,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622863769531,0.9201048612594604,0.4173968434333801,0.396289587020874,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623779296875,0.8077665567398071,0.2807599008083343,1.270877718925476,287.062255859375,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2190856933594,287.0619201660156,1.0,0.6196007132530212,1.0,1.0,0.0,1.0,-3.3975632190704346,3.3975539207458496,9.28978442971129e-06,2.627559423446656,0.6258466243743896,0.6258466243743896,0.0,146.20668029785156,154.0,19305.740234375,-0.0,3091.268798828125,1.0,283.1499938964844,286.4336853027344,290.7123718261719,292.0294189453125,293.1499938964844,293.1499938964844,283.1499938964844,17646.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478076577186584,1.0,0.0,0.0,1.4063239097595217,1.40632963180542,1.3196662962400296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.0703125,0.0,123.158935546875,1895.4371337890625,0.0,1225.7421875,0.3895744681358337,1.0,0.0,3.0,1.0,0.0
12319980,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015709161758424,0.4019974768161773,0.3629030883312225,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751020669937134,0.4997824430465698,0.4737749993801117,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952899158000946,0.4665862917900085,0.3269177973270416,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.914316475391388,0.4183158278465271,0.3972740769386291,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030436635017395,0.2811216711997986,1.2730534076690674,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.621971845626831,1.0,1.0,0.0,1.0,-3.403281688690185,3.4032723903656006,9.321001016360242e-06,2.631951332092285,0.6298339366912842,0.6298339366912842,0.0,149.15036010742188,157.0,19444.408203125,-0.0,3121.18505859375,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516855359077454,1.0,0.0,0.0,1.4226479530334473,1.4226537942886353,1.350480545170285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71240234375,0.0,126.22756958007812,1895.4371337890625,0.0,1252.337646484375,0.3926883637905121,1.0,0.0,3.0,1.0,0.0
12320040,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9015709161758424,0.4019974768161773,0.3629030883312225,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9751020669937134,0.4997824430465698,0.4737749993801117,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.952899158000946,0.4665862917900085,0.3269177973270416,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.914316475391388,0.4183158278465271,0.3972740769386291,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.8030436635017395,0.2811216711997986,1.2730534076690674,287.0516967773437,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2152099609375,287.0513000488281,1.0,0.621971845626831,1.0,1.0,0.0,1.0,-3.403281688690185,3.4032723903656006,9.321001016360242e-06,2.631951332092285,0.6298339366912842,0.6298339366912842,0.0,149.15036010742188,157.0,19444.408203125,-0.0,3121.18505859375,1.0,283.1499938964844,286.4195556640625,290.7015075683594,292.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17623.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516855359077454,1.0,0.0,0.0,1.4226479530334473,1.4226537942886353,1.350480545170285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.71240234375,0.0,126.22756958007812,1895.4371337890625,0.0,1252.337646484375,0.3926883637905121,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.8986632823944092,0.4019969403743744,0.3629618287086487,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.972407877445221,0.5001109838485718,0.4741465151309967,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.9498873949050904,0.4669511318206787,0.3272173404693603,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458984375,0.9114369750022888,0.4187484979629516,0.3977429568767547,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8006341457366943,0.2812823057174682,1.274059176445007,287.0458679199219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2132263183594,287.0454406738281,1.0,0.6231489181518555,1.0,1.0,0.0,1.0,-3.405933380126953,3.405924081802368,9.335477443528362e-06,2.633981704711914,0.6318942904472351,0.6318942904472351,0.0,150.66461181640625,157.0,19514.51171875,-0.0,3135.95751953125,1.0,283.1499938964844,286.4119567871094,290.69439697265625,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17612.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536012291908264,1.0,0.0,0.0,1.4311577081680298,1.4311634302139282,1.3666848985849358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.13916015625,0.0,127.85330963134766,1895.4371337890625,0.0,1265.604248046875,0.3943209052085876,1.0,0.0,3.0,1.0,0.0
12320160,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.8957644104957581,0.4019811153411865,0.3630076348781585,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9696588516235352,0.5004216432571411,0.4745020866394043,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03973388671875,0.9468425512313844,0.467298686504364,0.327505499124527,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.9086163640022278,0.4191653728485107,0.3981978297233581,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0398864746094,0.7982277870178223,0.2814312279224396,1.2750160694122314,287.03973388671875,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21124267578125,287.039306640625,1.0,0.6243159770965576,1.0,1.0,0.0,1.0,-3.408461093902588,3.408451557159424,9.349277206638362e-06,2.635913133621216,0.6339918971061707,0.6339918971061707,0.0,152.19508361816406,160.0,19584.9609375,-0.0,3150.56640625,1.0,283.1499938964844,286.4040222167969,290.6864013671875,292.0218200683594,293.1499938964844,293.1499938964844,283.1499938964844,17601.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655515730381012,1.0,0.0,0.0,1.4398634433746338,1.4398692846298218,1.3833624734616026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.35205078125,0.0,129.534423828125,1895.4371337890625,0.0,1278.9464111328125,0.3959969580173492,1.0,0.0,3.0,1.0,0.0
12320220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900274038314819,0.4019019603729248,0.3630584180355072,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640344977378844,0.5009870529174805,0.4751624763011932,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407052397727966,0.4679396152496338,0.328045517206192,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032305479049684,0.4199497401714325,0.3990628719329834,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934542894363403,0.2816930115222931,1.2767764329910278,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266096830368042,1.0,1.0,0.0,1.0,-3.413124084472656,3.413114786148072,9.37472577788867e-06,2.63946270942688,0.638298749923706,0.638298749923706,0.0,155.28887939453125,163.0,19726.83203125,-0.0,3179.1474609375,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593295335769653,1.0,0.0,0.0,1.4578723907470703,1.457878351211548,1.418183614987356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13720703125,0.0,133.07015991210938,1895.4371337890625,0.0,1305.7711181640625,0.3994821906089782,1.0,0.0,3.0,1.0,0.0
12320280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.8900274038314819,0.4019019603729248,0.3630584180355072,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.9640344977378844,0.5009870529174805,0.4751624763011932,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9407052397727966,0.4679396152496338,0.328045517206192,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9032305479049684,0.4199497401714325,0.3990628719329834,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267639160156,0.7934542894363403,0.2816930115222931,1.2767764329910278,287.0265808105469,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2071838378906,287.0260925292969,1.0,0.6266096830368042,1.0,1.0,0.0,1.0,-3.413124084472656,3.413114786148072,9.37472577788867e-06,2.63946270942688,0.638298749923706,0.638298749923706,0.0,155.28887939453125,163.0,19726.83203125,-0.0,3179.1474609375,1.0,283.1499938964844,286.3872985839844,290.66778564453125,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593295335769653,1.0,0.0,0.0,1.4578723907470703,1.457878351211548,1.418183614987356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.13720703125,0.0,133.07015991210938,1895.4371337890625,0.0,1305.7711181640625,0.3994821906089782,1.0,0.0,3.0,1.0,0.0
12320340,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844193816184998,0.4017646014690399,0.3630586266517639,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.958304524421692,0.5014833807945251,0.4757596254348755,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345878958702089,0.4685136377811432,0.3285402953624725,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981418013572693,0.4206731617450714,0.3998722434043884,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887758612632751,0.2819109857082367,1.2783478498458862,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288447380065918,1.0,1.0,0.0,1.0,-3.4173014163970947,3.4172921180725098,9.39750225370517e-06,2.6426239013671875,0.6427363753318787,0.6427363753318787,0.0,158.40762329101562,166.0,19869.4921875,-0.0,3206.841064453125,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631367206573486,1.0,0.0,0.0,1.4765889644622805,1.4765950441360474,1.454831419778202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1748046875,0.0,136.826904296875,1895.4371337890625,0.0,1332.8721923828125,0.4031281769275665,1.0,0.0,3.0,1.0,0.0
12320400,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8844193816184998,0.4017646014690399,0.3630586266517639,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.958304524421692,0.5014833807945251,0.4757596254348755,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.9345878958702089,0.4685136377811432,0.3285402953624725,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8981418013572693,0.4206731617450714,0.3998722434043884,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.7887758612632751,0.2819109857082367,1.2783478498458862,287.0124206542969,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2030944824219,287.01190185546875,1.0,0.6288447380065918,1.0,1.0,0.0,1.0,-3.4173014163970947,3.4172921180725098,9.39750225370517e-06,2.6426239013671875,0.6427363753318787,0.6427363753318787,0.0,158.40762329101562,166.0,19869.4921875,-0.0,3206.841064453125,1.0,283.1499938964844,286.3695068359375,290.6461181640625,291.9994506835937,293.1499938964844,293.1499938964844,283.1499938964844,17561.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631367206573486,1.0,0.0,0.0,1.4765889644622805,1.4765950441360474,1.454831419778202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1748046875,0.0,136.826904296875,1895.4371337890625,0.0,1332.8721923828125,0.4031281769275665,1.0,0.0,3.0,1.0,0.0
12320460,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789642453193665,0.4015683829784393,0.3630071878433227,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.952516794204712,0.5019088387489319,0.4762913882732391,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285584688186646,0.4690193831920624,0.3289884626865387,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931773900985718,0.4213341474533081,0.4006240367889404,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.784213662147522,0.2820848226547241,1.27972674369812,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310132741928101,1.0,1.0,0.0,1.0,-3.420981407165528,3.4209721088409424,9.41753387451172e-06,2.6453871726989746,0.6472996473312378,0.6472996473312378,0.0,161.5377197265625,169.0,20012.771484375,-0.0,3233.526611328125,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669081449508667,1.0,0.0,0.0,1.4960005283355713,1.4960066080093384,1.4933338832179288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.521484375,0.0,140.8126220703125,1895.4371337890625,0.0,1360.0303955078125,0.4069337248802185,1.0,0.0,3.0,1.0,0.0
12320520,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99737548828125,0.8789642453193665,0.4015683829784393,0.3630071878433227,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.952516794204712,0.5019088387489319,0.4762913882732391,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.9285584688186646,0.4690193831920624,0.3289884626865387,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9973449707031,0.8931773900985718,0.4213341474533081,0.4006240367889404,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.784213662147522,0.2820848226547241,1.27972674369812,286.9972839355469,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1990051269531,286.99676513671875,1.0,0.6310132741928101,1.0,1.0,0.0,1.0,-3.420981407165528,3.4209721088409424,9.41753387451172e-06,2.6453871726989746,0.6472996473312378,0.6472996473312378,0.0,161.5377197265625,169.0,20012.771484375,-0.0,3233.526611328125,1.0,283.1499938964844,286.3507995605469,290.6216735839844,291.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17542.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669081449508667,1.0,0.0,0.0,1.4960005283355713,1.4960066080093384,1.4933338832179288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.521484375,0.0,140.8126220703125,1895.4371337890625,0.0,1360.0303955078125,0.4069337248802185,1.0,0.0,3.0,1.0,0.0
12320580,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736782073974609,0.4013185501098633,0.3629084825515747,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467173218727112,0.5022690892219543,0.4767626821994781,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226819276809692,0.4694623947143554,0.3293936550617218,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883522152900696,0.4219376444816589,0.4013225436210632,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.779782772064209,0.2822186350822449,1.2809299230575562,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331174969673157,1.0,1.0,0.0,1.0,-3.4242045879364014,3.4241950511932373,9.435034371563232e-06,2.64778470993042,0.6519718766212463,0.6519718766212463,0.0,164.67221069335938,172.0,20156.13671875,-0.0,3259.2421875,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706371307373047,1.0,0.0,0.0,1.51602041721344,1.5160266160964966,1.533569786715816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31689453125,0.0,145.0182342529297,1895.4371337890625,0.0,1387.1826171875,0.4108824133872986,1.0,0.0,3.0,1.0,0.0
12320640,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8736782073974609,0.4013185501098633,0.3629084825515747,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.9467173218727112,0.5022690892219543,0.4767626821994781,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.9226819276809692,0.4694623947143554,0.3293936550617218,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.8883522152900696,0.4219376444816589,0.4013225436210632,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815979003906,0.779782772064209,0.2822186350822449,1.2809299230575562,286.9813842773437,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1949157714844,286.9808044433594,1.0,0.6331174969673157,1.0,1.0,0.0,1.0,-3.4242045879364014,3.4241950511932373,9.435034371563232e-06,2.64778470993042,0.6519718766212463,0.6519718766212463,0.0,164.67221069335938,172.0,20156.13671875,-0.0,3259.2421875,1.0,283.1499938964844,286.33123779296875,290.5950622558594,291.9658203125,293.1499938964844,293.1499938964844,283.1499938964844,17525.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706371307373047,1.0,0.0,0.0,1.51602041721344,1.5160266160964966,1.533569786715816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.31689453125,0.0,145.0182342529297,1895.4371337890625,0.0,1387.1826171875,0.4108824133872986,1.0,0.0,3.0,1.0,0.0
12320700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.8710997104644775,0.4011738300323486,0.3628416061401367,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9438244104385376,0.502424955368042,0.4769757091999054,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9198178052902222,0.469660609960556,0.3295802175998688,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8859930038452148,0.4222179353237152,0.4016518294811249,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.7776178121566772,0.2822707295417785,1.281466364860535,286.9731750488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1929016113281,286.9725952148437,1.0,0.6341450810432434,1.0,1.0,0.0,1.0,-3.4256460666656494,3.4256365299224854,9.44284056458855e-06,2.648847341537476,0.6543470621109009,0.6543470621109009,0.0,166.2396240234375,172.0,20227.8046875,-0.0,3271.7265625,1.0,283.1499938964844,286.3211975097656,290.5810852050781,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,17516.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724776029586792,1.0,0.0,0.0,1.5262513160705566,1.5262575149536133,1.554338240339348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.03759765625,0.0,147.2050323486328,1895.4371337890625,0.0,1400.69189453125,0.4129091799259186,1.0,0.0,3.0,1.0,0.0
12320760,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8685647249221802,0.4010165631771087,0.3627636432647705,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9409425258636476,0.5025652647018433,0.4771743416786194,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.9170125126838684,0.4698440134525299,0.3297566175460815,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96484375,0.8836700320243835,0.4224845170974731,0.401968389749527,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7754871845245361,0.2823134362697601,1.281961441040039,286.9647827148437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19091796875,286.9642028808594,1.0,0.6351569294929504,1.0,1.0,0.0,1.0,-3.426979780197144,3.4269702434539795,9.4500483101001e-06,2.6498234272003174,0.6567463278770447,0.6567463278770447,0.0,167.8067169189453,175.0,20299.41796875,-0.0,3283.970458984375,1.0,283.1499938964844,286.3110046386719,290.5667724609375,291.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17508.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743001341819763,1.0,0.0,0.0,1.536618947982788,1.5366251468658447,1.5755267668282613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6630859375,0.0,149.4470672607422,1895.4371337890625,0.0,1414.139404296875,0.4149689078330993,1.0,0.0,3.0,1.0,0.0
12320820,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636249303817749,0.4006661474704742,0.3625757992267608,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352296590805054,0.5028011798858643,0.4775298237800598,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116052985191344,0.4701682031154632,0.3300799429416656,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791331648826599,0.4229779839515686,0.402564525604248,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713290452957153,0.2823719382286072,1.2828325033187866,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371347308158875,1.0,1.0,0.0,1.0,-3.429335355758667,3.429325819015503,9.462724847253412e-06,2.6515257358551025,0.6616129279136658,0.6616129279136658,0.0,170.93910217285156,178.0,20442.35546875,-0.0,3307.7529296875,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778824329376221,1.0,0.0,0.0,1.5577434301376345,1.5577497482299805,1.619143290554348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.68505859375,0.0,154.09683227539062,1895.4371337890625,0.0,1440.7696533203125,0.4191831052303314,1.0,0.0,3.0,1.0,0.0
12320880,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8636249303817749,0.4006661474704742,0.3625757992267608,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.9352296590805054,0.5028011798858643,0.4775298237800598,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.9116052985191344,0.4701682031154632,0.3300799429416656,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8791331648826599,0.4229779839515686,0.402564525604248,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.7713290452957153,0.2823719382286072,1.2828325033187866,286.9476013183594,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1869506835937,286.9469909667969,1.0,0.6371347308158875,1.0,1.0,0.0,1.0,-3.429335355758667,3.429325819015503,9.462724847253412e-06,2.6515257358551025,0.6616129279136658,0.6616129279136658,0.0,170.93910217285156,178.0,20442.35546875,-0.0,3307.7529296875,1.0,283.1499938964844,286.2901306152344,290.5372619628906,291.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,17492.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778824329376221,1.0,0.0,0.0,1.5577434301376345,1.5577497482299805,1.619143290554348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.68505859375,0.0,154.09683227539062,1895.4371337890625,0.0,1440.7696533203125,0.4191831052303314,1.0,0.0,3.0,1.0,0.0
12320940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588521480560303,0.4002667665481567,0.3623444736003876,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296101927757264,0.502975583076477,0.4778279066085815,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065101742744446,0.4704339206218719,0.3303629159927368,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747365474700928,0.4234168231487274,0.4031096398830414,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673040628433228,0.282393604516983,1.2835406064987185,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390495896339417,1.0,1.0,0.0,1.0,-3.4312634468078613,3.4312539100646973,9.473022146266883e-06,2.6528866291046143,0.6665701270103455,0.6665701270103455,0.0,174.06771850585938,181.0,20584.740234375,-0.0,3330.5517578125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681354284286499,1.0,0.0,0.0,1.579390048980713,1.5793964862823486,1.6644555955735998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50390625,0.0,158.97654724121094,1895.4371337890625,0.0,1466.8265380859375,0.4235253036022186,1.0,0.0,3.0,1.0,0.0
12321000,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8588521480560303,0.4002667665481567,0.3623444736003876,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92987060546875,0.9296101927757264,0.502975583076477,0.4778279066085815,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.9065101742744446,0.4704339206218719,0.3303629159927368,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8747365474700928,0.4234168231487274,0.4031096398830414,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7673040628433228,0.282393604516983,1.2835406064987185,286.92987060546875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1830444335937,286.9292297363281,1.0,0.6390495896339417,1.0,1.0,0.0,1.0,-3.4312634468078613,3.4312539100646973,9.473022146266883e-06,2.6528866291046143,0.6665701270103455,0.6665701270103455,0.0,174.06771850585938,181.0,20584.740234375,-0.0,3330.5517578125,1.0,283.1499938964844,286.26873779296875,290.5070495605469,291.9027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17477.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681354284286499,1.0,0.0,0.0,1.579390048980713,1.5793964862823486,1.6644555955735998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.50390625,0.0,158.97654724121094,1895.4371337890625,0.0,1466.8265380859375,0.4235253036022186,1.0,0.0,3.0,1.0,0.0
12321060,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.854241132736206,0.3998211026191711,0.3620718121528625,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241200089454652,0.5030906796455383,0.4780705571174621,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017748832702636,0.470643550157547,0.3306071758270263,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704771995544434,0.4238027334213257,0.4036053717136383,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.763409435749054,0.2823799550533294,1.2840924263000488,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409037709236145,1.0,1.0,0.0,1.0,-3.432781219482422,3.432771921157837,9.481030247115996e-06,2.6539199352264404,0.6716119050979614,0.6716119050979614,0.0,177.19192504882812,184.0,20726.39453125,-0.0,3352.392578125,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17462.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847030520439148,1.0,0.0,0.0,1.6015230417251587,1.601529598236084,1.7114327022227377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2626953125,0.0,164.08746337890625,1895.4371337890625,0.0,1492.1868896484375,0.4279884994029999,1.0,0.0,3.0,1.0,0.0
12321120,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.854241132736206,0.3998211026191711,0.3620718121528625,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.9241200089454652,0.5030906796455383,0.4780705571174621,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9017748832702636,0.470643550157547,0.3306071758270263,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117126464844,0.8704771995544434,0.4238027334213257,0.4036053717136383,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.763409435749054,0.2823799550533294,1.2840924263000488,286.9116516113281,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17919921875,286.9110107421875,1.0,0.6409037709236145,1.0,1.0,0.0,1.0,-3.432781219482422,3.432771921157837,9.481030247115996e-06,2.6539199352264404,0.6716119050979614,0.6716119050979614,0.0,177.19192504882812,184.0,20726.39453125,-0.0,3352.392578125,1.0,283.1499938964844,286.246826171875,290.47674560546875,291.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,17462.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847030520439148,1.0,0.0,0.0,1.6015230417251587,1.601529598236084,1.7114327022227377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.2626953125,0.0,164.08746337890625,1895.4371337890625,0.0,1492.1868896484375,0.4279884994029999,1.0,0.0,3.0,1.0,0.0
12321180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497838973999023,0.3993316888809204,0.3617591559886932,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.918791890144348,0.5031427145004272,0.4782542884349823,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972349166870117,0.4707939922809601,0.3308104574680328,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663473129272461,0.4241321980953216,0.4040483236312866,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596381306648254,0.2823291718959808,1.2844794988632202,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426945328712463,1.0,1.0,0.0,1.0,-3.4338693618774414,3.4338598251342773,9.486643648415338e-06,2.654612302780152,0.6767403483390808,0.6767403483390808,0.0,180.31016540527344,187.0,20867.203125,-0.0,3373.2119140625,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879153251647949,1.0,0.0,0.0,1.624157190322876,1.6241637468338013,1.7601493595975628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12353515625,0.0,169.44358825683594,1895.4371337890625,0.0,1516.71923828125,0.4325766563415527,1.0,0.0,3.0,1.0,0.0
12321240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8497838973999023,0.3993316888809204,0.3617591559886932,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.918791890144348,0.5031427145004272,0.4782542884349823,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.8972349166870117,0.4707939922809601,0.3308104574680328,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8663473129272461,0.4241321980953216,0.4040483236312866,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7596381306648254,0.2823291718959808,1.2844794988632202,286.8930053710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17535400390625,286.892333984375,1.0,0.6426945328712463,1.0,1.0,0.0,1.0,-3.4338693618774414,3.4338598251342773,9.486643648415338e-06,2.654612302780152,0.6767403483390808,0.6767403483390808,0.0,180.31016540527344,187.0,20867.203125,-0.0,3373.2119140625,1.0,283.1499938964844,286.2244567871094,290.44696044921875,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17449.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879153251647949,1.0,0.0,0.0,1.624157190322876,1.6241637468338013,1.7601493595975628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.12353515625,0.0,169.44358825683594,1895.4371337890625,0.0,1516.71923828125,0.4325766563415527,1.0,0.0,3.0,1.0,0.0
