time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321300,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.8476124405860901,0.3990730345249176,0.3615906536579132,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.9162034392356871,0.5031487345695496,0.4783274531364441,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.883544921875,0.8950077891349792,0.4708504974842071,0.330899178981781,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88360595703125,0.864331841468811,0.424278974533081,0.4042530357837677,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.7577993273735046,0.2822920978069305,1.284621238708496,286.883544921875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1734924316406,286.8828430175781,1.0,0.6435699462890625,1.0,1.0,0.0,1.0,-3.434278011322021,3.4342684745788574,9.48869637795724e-06,2.6548514366149902,0.6793314814567566,0.6793314814567566,0.0,181.86769104003903,187.0,20937.095703125,-0.0,3383.30029296875,1.0,283.1499938964844,286.213134765625,290.4323425292969,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17442.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894710659980774,1.0,0.0,0.0,1.6356247663497925,1.6356313228607178,1.7850925360107794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6064453125,0.0,172.20701599121094,1895.4371337890625,0.0,1528.671875,0.4349098205566406,1.0,0.0,3.0,1.0,0.0
12321360,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.8454768657684326,0.3988046944141388,0.3614136278629303,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.9136717319488524,0.5031412839889526,0.4783880412578583,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8928086757659912,0.4708945453166961,0.3309792876243591,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740539550781,0.8623482584953308,0.4244137108325958,0.4044464826583862,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742370605469,0.7559906840324402,0.282247245311737,1.2847282886505127,286.8739929199219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.171630859375,286.8733215332031,1.0,0.644432008266449,1.0,1.0,0.0,1.0,-3.434595823287964,3.434586524963379,9.490242518950254e-06,2.6550185680389404,0.6819407343864441,0.6819407343864441,0.0,183.42404174804688,190.0,21006.744140625,-0.0,3393.171142578125,1.0,283.1499938964844,286.2017517089844,290.4180603027344,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17436.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909891366958618,1.0,0.0,0.0,1.6471935510635376,1.6472002267837524,1.8104339005731165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.15966796875,0.0,175.02920532226562,1895.4371337890625,0.0,1540.37939453125,0.4372691214084625,1.0,0.0,3.0,1.0,0.0
12321420,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8413060307502747,0.3982373774051666,0.3610326051712036,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9087973833084106,0.5030849575996399,0.4784703552722931,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884923458099365,0.470944195985794,0.331112802028656,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584722876548767,0.4246456623077392,0.4047982096672058,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524595260620117,0.2821334600448608,1.2848358154296875,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461148858070374,1.0,1.0,0.0,1.0,-3.4349496364593506,3.4349400997161865,9.491767741565129e-06,2.6551311016082764,0.687215268611908,0.687215268611908,0.0,186.5328826904297,193.0,21145.18359375,-0.0,3412.232666015625,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939064860343933,1.0,0.0,0.0,1.6706432104110718,1.6706498861312866,1.862347858150315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5693359375,0.0,180.8568420410156,1895.4371337890625,0.0,1562.999755859375,0.4420682489871979,1.0,0.0,3.0,1.0,0.0
12321480,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548278808594,0.8413060307502747,0.3982373774051666,0.3610326051712036,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9087973833084106,0.5030849575996399,0.4784703552722931,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8884923458099365,0.470944195985794,0.331112802028656,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8584722876548767,0.4246456623077392,0.4047982096672058,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.7524595260620117,0.2821334600448608,1.2848358154296875,286.854736328125,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1679992675781,286.85406494140625,1.0,0.6461148858070374,1.0,1.0,0.0,1.0,-3.4349496364593506,3.4349400997161865,9.491767741565129e-06,2.6551311016082764,0.687215268611908,0.687215268611908,0.0,186.5328826904297,193.0,21145.18359375,-0.0,3412.232666015625,1.0,283.1499938964844,286.1787414550781,290.3907470703125,291.8168640136719,293.1499938964844,293.1499938964844,283.1499938964844,17424.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939064860343933,1.0,0.0,0.0,1.6706432104110718,1.6706498861312866,1.862347858150315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.5693359375,0.0,180.8568420410156,1895.4371337890625,0.0,1562.999755859375,0.4420682489871979,1.0,0.0,3.0,1.0,0.0
12321540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372625708580017,0.3976345956325531,0.3606201708316803,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9042167067527772,0.5029807686805725,0.4785078465938568,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842886090278625,0.4709497690200805,0.3312157690525055,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547179698944092,0.4248343110084533,0.4051094055175781,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490421533584595,0.2819921374320984,1.2848210334777832,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6477503776550293,1.0,1.0,0.0,1.0,-3.434979200363159,3.434969663619995,9.49149216467049e-06,2.654989957809448,0.6925543546676636,0.6925543546676636,0.0,189.6377868652344,196.0,21282.068359375,-0.0,3430.5107421875,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17412.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966460943222046,1.0,0.0,0.0,1.694438338279724,1.694445252418518,1.9157768349487014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3984375,0.0,186.91748046875,1895.4371337890625,0.0,1584.3858642578125,0.4469601213932037,1.0,0.0,3.0,1.0,0.0
12321600,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.8372625708580017,0.3976345956325531,0.3606201708316803,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352966308594,0.9042167067527772,0.5029807686805725,0.4785078465938568,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8842886090278625,0.4709497690200805,0.3312157690525055,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.8547179698944092,0.4248343110084533,0.4051094055175781,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355407714844,0.7490421533584595,0.2819921374320984,1.2848210334777832,286.8352966308594,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1645202636719,286.8345947265625,1.0,0.6477503776550293,1.0,1.0,0.0,1.0,-3.434979200363159,3.434969663619995,9.49149216467049e-06,2.654989957809448,0.6925543546676636,0.6925543546676636,0.0,189.6377868652344,196.0,21282.068359375,-0.0,3430.5107421875,1.0,283.1499938964844,286.1555480957031,290.36529541015625,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17412.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966460943222046,1.0,0.0,0.0,1.694438338279724,1.694445252418518,1.9157768349487014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3984375,0.0,186.91748046875,1895.4371337890625,0.0,1584.3858642578125,0.4469601213932037,1.0,0.0,3.0,1.0,0.0
12321660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333323001861572,0.3969960212707519,0.3601758182048797,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8999130129814148,0.5028281807899475,0.4784999787807464,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801947832107544,0.4709111154079437,0.3312880992889404,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510783910751343,0.4249789714813232,0.4053794145584106,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457311749458313,0.2818232178688049,1.284683346748352,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493381857872009,1.0,1.0,0.0,1.0,-3.4346814155578613,3.4346721172332764,9.489407602814026e-06,2.654595375061035,0.6979601383209229,0.6979601383209229,0.0,192.7380523681641,199.0,21417.5625,-0.0,3447.98974609375,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991881132125854,1.0,0.0,0.0,1.7185837030410769,1.7185907363891602,1.9707647425093453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.85693359375,0.0,193.2214813232422,1895.4371337890625,0.0,1604.3515625,0.4519456028938293,1.0,0.0,3.0,1.0,0.0
12321720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.8333323001861572,0.3969960212707519,0.3601758182048797,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8999130129814148,0.5028281807899475,0.4784999787807464,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8801947832107544,0.4709111154079437,0.3312880992889404,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8510783910751343,0.4249789714813232,0.4053794145584106,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.7457311749458313,0.2818232178688049,1.284683346748352,286.815673828125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611328125,286.8149719238281,1.0,0.6493381857872009,1.0,1.0,0.0,1.0,-3.4346814155578613,3.4346721172332764,9.489407602814026e-06,2.654595375061035,0.6979601383209229,0.6979601383209229,0.0,192.7380523681641,199.0,21417.5625,-0.0,3447.98974609375,1.0,283.1499938964844,286.1321716308594,290.34246826171875,291.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,17400.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991881132125854,1.0,0.0,0.0,1.7185837030410769,1.7185907363891602,1.9707647425093453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.85693359375,0.0,193.2214813232422,1895.4371337890625,0.0,1604.3515625,0.4519456028938293,1.0,0.0,3.0,1.0,0.0
12321780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294979333877563,0.396319568157196,0.3596978187561035,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957123756408691,0.5026241540908813,0.47844398021698,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762056827545166,0.4708258211612701,0.3313280940055847,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475423455238342,0.4250728785991668,0.4056029915809631,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425174117088318,0.2816261649131775,1.2844196557998655,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508761048316956,1.0,1.0,0.0,1.0,-3.4340391159057617,3.4340295791625977,9.485422197030856e-06,2.65393614768982,0.7034372687339783,0.7034372687339783,0.0,195.83311462402344,202.0,21551.564453125,-0.0,3464.618896484375,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015384435653687,1.0,0.0,0.0,1.7430974245071411,1.7431045770645142,2.0273874667964265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1572265625,0.0,199.78338623046875,1895.4371337890625,0.0,1622.9151611328125,0.4570289254188537,1.0,0.0,3.0,1.0,0.0
12321840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8294979333877563,0.396319568157196,0.3596978187561035,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.8957123756408691,0.5026241540908813,0.47844398021698,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8762056827545166,0.4708258211612701,0.3313280940055847,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8475423455238342,0.4250728785991668,0.4056029915809631,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.7425174117088318,0.2816261649131775,1.2844196557998655,286.7959289550781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1579284667969,286.79522705078125,1.0,0.6508761048316956,1.0,1.0,0.0,1.0,-3.4340391159057617,3.4340295791625977,9.485422197030856e-06,2.65393614768982,0.7034372687339783,0.7034372687339783,0.0,195.83311462402344,202.0,21551.564453125,-0.0,3464.618896484375,1.0,283.1499938964844,286.1086120605469,290.32305908203125,291.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,17389.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015384435653687,1.0,0.0,0.0,1.7430974245071411,1.7431045770645142,2.0273874667964265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1572265625,0.0,199.78338623046875,1895.4371337890625,0.0,1622.9151611328125,0.4570289254188537,1.0,0.0,3.0,1.0,0.0
12321900,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8276134133338928,0.3959695696830749,0.3594483137130737,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860107421875,0.8936474323272705,0.5025060772895813,0.478400856256485,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.874251663684845,0.4707686901092529,0.3313380181789398,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.8458126187324524,0.4251034259796142,0.4056993424892425,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.740946352481842,0.2815190553665161,1.2842495441436768,286.7860107421875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7853088378906,1.0,0.6516295671463013,1.0,1.0,0.0,1.0,-3.433610439300537,3.433600902557373,9.482841051067226e-06,2.65352463722229,0.7061985731124878,0.7061985731124878,0.0,197.3792724609375,202.0,21617.873046875,-0.0,3472.668701171875,1.0,283.1499938964844,286.0968017578125,290.3145751953125,291.7648010253906,293.1499938964844,293.1499938964844,283.1499938964844,17384.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026304006576538,1.0,0.0,0.0,1.7554630041122437,1.7554701566696167,2.0562541180879642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.0966796875,0.0,203.155502319336,1895.4371337890625,0.0,1631.573486328125,0.459600955247879,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77618408203125,0.8257471919059753,0.3956109285354614,0.3591911196708679,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8916049599647522,0.5023760795593262,0.4783466458320617,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8723234534263611,0.4707008898258209,0.3313405811786651,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8441066145896912,0.4251222610473633,0.4057846069335937,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7393971085548401,0.2814055681228637,1.2840511798858645,286.7760925292969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1548156738281,286.7753601074219,1.0,0.6523717045783997,1.0,1.0,0.0,1.0,-3.43310284614563,3.433093547821045,9.479827895120252e-06,2.653053998947144,0.7089770436286926,0.7089770436286926,0.0,198.9241943359375,205.0,21683.822265625,-0.0,3480.5224609375,1.0,283.1499938964844,286.0849914550781,290.3071594238281,291.7606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17379.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036677002906799,1.0,0.0,0.0,1.767910718917847,1.7679179906845093,2.085518673311526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.30322265625,0.0,206.5926513671875,1895.4371337890625,0.0,1639.8172607421875,0.4621952772140503,1.0,0.0,3.0,1.0,0.0
12322020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220610618591309,0.3948692083358764,0.3586548864841461,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875880241394043,0.5020822882652283,0.4782064259052276,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685440421104431,0.4705350995063782,0.3313247561454773,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407635688781738,0.4251275956630707,0.405924379825592,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363603115081787,0.2811603248119354,1.2835735082626345,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538238525390625,1.0,1.0,0.0,1.0,-3.431864023208618,3.431854486465454,9.47258376982063e-06,2.6519455909729004,0.7145841121673584,0.7145841121673584,0.0,202.0106964111328,208.0,21814.4453125,-0.0,3495.67138671875,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055726647377014,1.0,0.0,0.0,1.793035864830017,1.7930432558059692,2.145217621318807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55517578125,0.0,213.6616973876953,1895.4371337890625,0.0,1655.006103515625,0.4674471318721771,1.0,0.0,3.0,1.0,0.0
12322080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562866210937,0.8220610618591309,0.3948692083358764,0.3586548864841461,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7561950683594,0.8875880241394043,0.5020822882652283,0.4782064259052276,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8685440421104431,0.4705350995063782,0.3313247561454773,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562561035156,0.8407635688781738,0.4251275956630707,0.405924379825592,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.7363603115081787,0.2811603248119354,1.2835735082626345,286.7561950683594,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518859863281,286.7554626464844,1.0,0.6538238525390625,1.0,1.0,0.0,1.0,-3.431864023208618,3.431854486465454,9.47258376982063e-06,2.6519455909729004,0.7145841121673584,0.7145841121673584,0.0,202.0106964111328,208.0,21814.4453125,-0.0,3495.67138671875,1.0,283.1499938964844,286.061279296875,290.2956848144531,291.7555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17369.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055726647377014,1.0,0.0,0.0,1.793035864830017,1.7930432558059692,2.145217621318807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.55517578125,0.0,213.6616973876953,1895.4371337890625,0.0,1655.006103515625,0.4674471318721771,1.0,0.0,3.0,1.0,0.0
12322140,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184236884117126,0.3940995633602142,0.3580937087535858,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836647868156433,0.501749575138092,0.4780296683311462,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648688197135925,0.4703348577022552,0.3312849700450897,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375109434127808,0.4250963032245636,0.4060295224189758,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334008812904358,0.2808941602706909,1.283002853393555,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552391648292542,1.0,1.0,0.0,1.0,-3.430368423461914,3.430359125137329,9.463951755606104e-06,2.6506481170654297,0.7202510237693787,0.7202510237693787,0.0,205.0935211181641,211.0,21943.171875,-0.0,3510.177734375,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072062492370605,1.0,0.0,0.0,1.8184133768081665,1.818420886993408,2.2063714766318299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.89697265625,0.0,220.9816131591797,1895.4371337890625,0.0,1668.0810546875,0.4727717339992523,1.0,0.0,3.0,1.0,0.0
12322200,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8184236884117126,0.3940995633602142,0.3580937087535858,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.8836647868156433,0.501749575138092,0.4780296683311462,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8648688197135925,0.4703348577022552,0.3312849700450897,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8375109434127808,0.4250963032245636,0.4060295224189758,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7334008812904358,0.2808941602706909,1.283002853393555,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1490478515625,286.7355651855469,1.0,0.6552391648292542,1.0,1.0,0.0,1.0,-3.430368423461914,3.430359125137329,9.463951755606104e-06,2.6506481170654297,0.7202510237693787,0.7202510237693787,0.0,205.0935211181641,211.0,21943.171875,-0.0,3510.177734375,1.0,283.1499938964844,286.0375366210937,290.28863525390625,291.754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17360.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072062492370605,1.0,0.0,0.0,1.8184133768081665,1.818420886993408,2.2063714766318299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.89697265625,0.0,220.9816131591797,1895.4371337890625,0.0,1668.0810546875,0.4727717339992523,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.814812958240509,0.393301248550415,0.3575068712234497,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798326253890991,0.5013764500617981,0.4778148829936981,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.861293375492096,0.4700990617275238,0.3312204480171203,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343397974967957,0.4250274300575256,0.4060991704463959,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305080890655518,0.2806064188480377,1.2823357582092283,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.656616747379303,1.0,1.0,0.0,1.0,-3.4286084175109863,3.4285988807678223,9.453898201172706e-06,2.6491594314575195,0.7259836196899414,0.7259836196899414,0.0,208.1720123291016,214.0,22070.15625,-0.0,3524.01513671875,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085685133934021,1.0,0.0,0.0,1.8440572023391724,1.844064712524414,2.2690400669489466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.640625,0.0,228.5648651123047,1895.4371337890625,0.0,1679.019287109375,0.4781717658042907,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.814812958240509,0.393301248550415,0.3575068712234497,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.8798326253890991,0.5013764500617981,0.4778148829936981,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.861293375492096,0.4700990617275238,0.3312204480171203,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8343397974967957,0.4250274300575256,0.4060991704463959,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7305080890655518,0.2806064188480377,1.2823357582092283,286.7164306640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1463623046875,286.7157287597656,1.0,0.656616747379303,1.0,1.0,0.0,1.0,-3.4286084175109863,3.4285988807678223,9.453898201172706e-06,2.6491594314575195,0.7259836196899414,0.7259836196899414,0.0,208.1720123291016,214.0,22070.15625,-0.0,3524.01513671875,1.0,283.1499938964844,286.0138244628906,290.28717041015625,291.75909423828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085685133934021,1.0,0.0,0.0,1.8440572023391724,1.844064712524414,2.2690400669489466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.640625,0.0,228.5648651123047,1895.4371337890625,0.0,1679.019287109375,0.4781717658042907,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112061619758606,0.392475426197052,0.3568954467773437,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760901093482971,0.5009640455245972,0.4775632619857788,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.857814610004425,0.4698290526866913,0.331132173538208,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312421441078186,0.424922376871109,0.4061347842216491,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276716828346252,0.2802980542182922,1.2815767526626587,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579581499099731,1.0,1.0,0.0,1.0,-3.426594018936157,3.426584482192993,9.442492228117771e-06,2.647489786148072,0.7317829728126526,0.7317829728126526,0.0,211.24636840820312,217.0,22195.291015625,-0.0,3537.20751953125,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096611261367798,1.0,0.0,0.0,1.869953274726868,1.8699610233306885,2.333215860517157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.916015625,0.0,236.415756225586,1895.4371337890625,0.0,1687.815185546875,0.4836441278457641,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8112061619758606,0.392475426197052,0.3568954467773437,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.8760901093482971,0.5009640455245972,0.4775632619857788,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966552734375,0.857814610004425,0.4698290526866913,0.331132173538208,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8312421441078186,0.424922376871109,0.4061347842216491,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.7276716828346252,0.2802980542182922,1.2815767526626587,286.6966247558594,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.143798828125,286.6959228515625,1.0,0.6579581499099731,1.0,1.0,0.0,1.0,-3.426594018936157,3.426584482192993,9.442492228117771e-06,2.647489786148072,0.7317829728126526,0.7317829728126526,0.0,211.24636840820312,217.0,22195.291015625,-0.0,3537.20751953125,1.0,283.1499938964844,285.9901428222656,290.29180908203125,291.76953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096611261367798,1.0,0.0,0.0,1.869953274726868,1.8699610233306885,2.333215860517157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.916015625,0.0,236.415756225586,1895.4371337890625,0.0,1687.815185546875,0.4836441278457641,1.0,0.0,3.0,1.0,0.0
12322500,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8093963265419006,0.3920522034168243,0.3565804958343506,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.874251663684845,0.50074303150177,0.4774235188961029,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.856110155582428,0.4696812331676483,0.3310790956020355,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8297179341316223,0.4248562455177307,0.4061397612094879,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.7262709736824036,0.2801361978054046,1.2811628580093384,286.6867370605469,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1425476074219,286.68603515625,1.0,0.6586154103279114,1.0,1.0,0.0,1.0,-3.425491571426392,3.4254820346832275,9.43628401728347e-06,2.6465883255004883,0.7347090244293213,0.7347090244293213,0.0,212.781967163086,217.0,22257.173828125,-0.0,3543.56103515625,1.0,283.1499938964844,285.97833251953125,290.296630859375,291.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17338.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101099491119385,1.0,0.0,0.0,1.8829959630966189,1.88300371170044,2.3658769521262002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.19287109375,0.0,240.4441680908203,1895.4371337890625,0.0,1691.434326171875,0.4864073395729065,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.8075777888298035,0.391622245311737,0.3562595546245575,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8724347949028015,0.5005122423171997,0.477274626493454,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.854428231716156,0.4695249497890472,0.3310202062129974,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8282085657119751,0.4247811138629913,0.4061363339424133,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771240234375,0.7248799800872803,0.2799693644046783,1.2807267904281616,286.6768798828125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.141357421875,286.6761779785156,1.0,0.6592639684677124,1.0,1.0,0.0,1.0,-3.42432713508606,3.4243175983428955,9.429749297851233e-06,2.645643472671509,0.7376529574394226,0.7376529574394226,0.0,214.3166046142578,220.0,22318.5625,-0.0,3549.75634765625,1.0,283.1499938964844,285.9665222167969,290.3031616210937,291.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,17334.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104950547218323,1.0,0.0,0.0,1.8960994482040403,1.896107196807861,2.398919036750158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.9072265625,0.0,244.5419769287109,1895.4371337890625,0.0,1694.5418701171875,0.4891880750656128,1.0,0.0,3.0,1.0,0.0
12322620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039135336875916,0.3907431066036224,0.3556004762649536,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688653707504272,0.5000225305557251,0.4769504070281982,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511308431625366,0.469188392162323,0.3308857083320617,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252303004264832,0.4246051907539367,0.4061052501201629,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221216559410095,0.2796215415000915,1.2797913551330566,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605361700057983,1.0,1.0,0.0,1.0,-3.421820163726806,3.4218108654022217,9.415752174390946e-06,2.6436333656311035,0.7435948848724365,0.7435948848724365,0.0,217.38311767578125,223.0,22439.958984375,-0.0,3561.69287109375,1.0,283.1499938964844,285.9429626464844,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110592722892761,1.0,0.0,0.0,1.9224767684936523,1.922484755516052,2.466127853040234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71533203125,0.0,252.94595336914065,1895.4371337890625,0.0,1699.10009765625,0.4947993457317352,1.0,0.0,3.0,1.0,0.0
12322680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.8039135336875916,0.3907431066036224,0.3556004762649536,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8688653707504272,0.5000225305557251,0.4769504070281982,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8511308431625366,0.469188392162323,0.3308857083320617,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65728759765625,0.8252303004264832,0.4246051907539367,0.4061052501201629,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.7221216559410095,0.2796215415000915,1.2797913551330566,286.6572265625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1390380859375,286.656494140625,1.0,0.6605361700057983,1.0,1.0,0.0,1.0,-3.421820163726806,3.4218108654022217,9.415752174390946e-06,2.6436333656311035,0.7435948848724365,0.7435948848724365,0.0,217.38311767578125,223.0,22439.958984375,-0.0,3561.69287109375,1.0,283.1499938964844,285.9429626464844,290.3217163085937,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,17326.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110592722892761,1.0,0.0,0.0,1.9224767684936523,1.922484755516052,2.466127853040234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.71533203125,0.0,252.94595336914065,1895.4371337890625,0.0,1699.10009765625,0.4947993457317352,1.0,0.0,3.0,1.0,0.0
12322740,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002910017967224,0.3898427486419678,0.3549222946166992,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653838634490967,0.4995014071464538,0.4765965342521667,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8479218482971191,0.4688250422477722,0.3307324945926666,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223013281822205,0.4244005382061004,0.4060470461845398,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193870544433594,0.2792581021785736,1.2787858247756958,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6617807149887085,1.0,1.0,0.0,1.0,-3.4191153049468994,3.4191060066223145,9.400736416864676e-06,2.6414923667907715,0.7496010065078735,0.7496010065078735,0.0,220.4465789794922,211.0,22559.275390625,-0.0,3573.119384765625,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112584710121155,1.0,0.0,0.0,1.949029564857483,1.9490376710891724,2.53472137501376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.236328125,0.0,261.6177673339844,1895.4371337890625,0.0,1700.710205078125,0.5004656314849854,1.0,0.0,3.0,1.0,0.0
12322800,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.8002910017967224,0.3898427486419678,0.3549222946166992,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8653838634490967,0.4995014071464538,0.4765965342521667,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376953125,0.8479218482971191,0.4688250422477722,0.3307324945926666,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8223013281822205,0.4244005382061004,0.4060470461845398,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.7193870544433594,0.2792581021785736,1.2787858247756958,286.6376953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368408203125,286.636962890625,1.0,0.6617807149887085,1.0,1.0,0.0,1.0,-3.4191153049468994,3.4191060066223145,9.400736416864676e-06,2.6414923667907715,0.7496010065078735,0.7496010065078735,0.0,220.4465789794922,211.0,22559.275390625,-0.0,3573.119384765625,1.0,283.1499938964844,285.91949462890625,290.3471069335937,291.8414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17319.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112584710121155,1.0,0.0,0.0,1.949029564857483,1.9490376710891724,2.53472137501376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.236328125,0.0,261.6177673339844,1895.4371337890625,0.0,1700.710205078125,0.5004656314849854,1.0,0.0,3.0,1.0,0.0
12322860,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029803037643433,0.3889386653900146,0.3539820611476898,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.86859530210495,0.4989568889141083,0.4759518504142761,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510223627090454,0.4684462249279022,0.3303691446781158,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252743482589722,0.4241760969161987,0.4057009518146515,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7218002080917358,0.2788904309272766,1.2764798402786257,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587817072868347,1.0,1.0,0.0,1.0,-3.4135868549346924,3.4135775566101074,9.370389307150616e-06,2.6372323036193848,0.7556549906730652,0.7556549906730652,0.0,216.68077087402344,199.0,22665.734375,-0.0,3537.97021484375,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113986015319824,1.0,0.0,0.0,1.97573471069336,1.9757429361343384,2.604657822757872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.1337890625,0.0,270.5602722167969,1895.4371337890625,0.0,1701.84375,0.5061830282211304,1.0,0.0,3.0,1.0,0.0
12322920,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.8029803037643433,0.3889386653900146,0.3539820611476898,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.86859530210495,0.4989568889141083,0.4759518504142761,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8510223627090454,0.4684462249279022,0.3303691446781158,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170959472656,0.8252743482589722,0.4241760969161987,0.4057009518146515,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.7218002080917358,0.2788904309272766,1.2764798402786257,286.61700439453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13482666015625,286.6162109375,1.0,0.6587817072868347,1.0,1.0,0.0,1.0,-3.4135868549346924,3.4135775566101074,9.370389307150616e-06,2.6372323036193848,0.7556549906730652,0.7556549906730652,0.0,216.68077087402344,199.0,22665.734375,-0.0,3537.97021484375,1.0,283.1499938964844,285.8951416015625,290.3796691894531,291.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17313.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113986015319824,1.0,0.0,0.0,1.97573471069336,1.9757429361343384,2.604657822757872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.1337890625,0.0,270.5602722167969,1895.4371337890625,0.0,1701.84375,0.5061830282211304,1.0,0.0,3.0,1.0,0.0
12322980,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8095888495445251,0.3880660235881805,0.3529198169708252,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761081695556641,0.4984154999256134,0.4751523733139038,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.858206033706665,0.4680813252925873,0.3298988938331604,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319743275642395,0.4239605367183685,0.4052050709724426,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274119257926941,0.2785536348819732,1.273555040359497,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.653778076171875,1.0,1.0,0.0,1.0,-3.4066686630249023,3.4066593647003174,9.332381523563528e-06,2.6318631172180176,0.7617460489273071,0.7617460489273071,0.0,208.9682464599609,187.0,22763.84765625,-0.0,3476.694091796875,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117854356765747,1.0,0.0,0.0,2.0025227069854736,2.002531051635742,2.6757666660159884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.4658203125,0.0,279.7581481933594,1895.4371337890625,0.0,1704.9737548828125,0.5119372606277466,1.0,0.0,3.0,1.0,0.0
12323040,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.8095888495445251,0.3880660235881805,0.3529198169708252,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954895019531,0.8761081695556641,0.4984154999256134,0.4751523733139038,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59552001953125,0.858206033706665,0.4680813252925873,0.3298988938331604,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955505371094,0.8319743275642395,0.4239605367183685,0.4052050709724426,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.7274119257926941,0.2785536348819732,1.273555040359497,286.5954895019531,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1333923339844,286.5946960449219,1.0,0.653778076171875,1.0,1.0,0.0,1.0,-3.4066686630249023,3.4066593647003174,9.332381523563528e-06,2.6318631172180176,0.7617460489273071,0.7617460489273071,0.0,208.9682464599609,187.0,22763.84765625,-0.0,3476.694091796875,1.0,283.1499938964844,285.8701171875,290.4156494140625,291.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17309.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117854356765747,1.0,0.0,0.0,2.0025227069854736,2.002531051635742,2.6757666660159884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.4658203125,0.0,279.7581481933594,1895.4371337890625,0.0,1704.9737548828125,0.5119372606277466,1.0,0.0,3.0,1.0,0.0
12323100,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848083496094,0.8137747049331665,0.3876407742500305,0.352368414402008,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.584716796875,0.8810330033302307,0.4981466233730316,0.4747221171855926,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5847473144531,0.8629271984100342,0.4679042398929596,0.3296437859535217,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58477783203125,0.8363267779350281,0.4238568246364593,0.4049287736415863,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7310497164726257,0.2783986032009125,1.2719991207122805,286.584716796875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328430175781,286.5838928222656,1.0,0.6508172750473022,1.0,1.0,0.0,1.0,-3.402977705001831,3.402968406677246,9.312138899986168e-06,2.6289994716644287,0.7648084163665771,0.7648084163665771,0.0,204.2809295654297,187.0,22811.142578125,-0.0,3440.774658203125,1.0,283.1499938964844,285.8576354980469,290.4343566894531,291.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17307.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120322585105896,1.0,0.0,0.0,2.0159385204315186,2.015947103500366,2.711739455207862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.7236328125,0.0,284.4501342773437,1895.4371337890625,0.0,1706.97216796875,0.5148255825042725,1.0,0.0,3.0,1.0,0.0
