time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323160,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.8183825612068176,0.387220948934555,0.3518103063106537,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8865902423858643,0.497878223657608,0.474279910326004,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.8682754635810852,0.4677295386791229,0.3293812572956085,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8412399888038635,0.4237549602985382,0.4046417772769928,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.7351438999176025,0.2782511115074157,1.2704180479049685,286.5739440917969,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1324157714844,286.5731506347656,1.0,0.647671639919281,1.0,1.0,0.0,1.0,-3.399212121963501,3.399202823638916,9.291512469644658e-06,2.6260793209075928,0.7678819298744202,0.7678819298744202,0.0,199.2684631347656,175.0,22857.576171875,-0.0,3402.869873046875,1.0,283.1499938964844,285.8451538085937,290.453369140625,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17305.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122834324836731,1.0,0.0,0.0,2.0293619632720947,2.0293705463409424,2.747972871475213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.02294921875,0.0,289.20220947265625,1895.4371337890625,0.0,1709.0074462890625,0.5177195072174072,1.0,0.0,3.0,1.0,0.0
12323220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288632035255432,0.3863947689533233,0.3506824374198913,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994930982589722,0.4973412454128265,0.473369836807251,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.880796492099762,0.4673851728439331,0.3288410604000091,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527669310569763,0.4235547184944153,0.4040457606315613,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447277903556824,0.2779763638973236,1.2672275304794312,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409896016120911,1.0,1.0,0.0,1.0,-3.391557455062866,3.391548156738281,9.249665708921384e-06,2.620148181915283,0.7740660309791565,0.7740660309791565,0.0,188.57925415039065,163.0,22948.37109375,-0.0,3323.174560546875,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127541899681091,1.0,0.0,0.0,2.0562238693237305,2.056232690811157,2.821202258473932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8037109375,0.0,298.8849792480469,1895.4371337890625,0.0,1712.8238525390625,0.5235222578048706,1.0,0.0,3.0,1.0,0.0
12323280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527648925781,0.8288632035255432,0.3863947689533233,0.3506824374198913,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526733398437,0.8994930982589722,0.4973412454128265,0.473369836807251,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.880796492099762,0.4673851728439331,0.3288410604000091,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8527669310569763,0.4235547184944153,0.4040457606315613,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.7447277903556824,0.2779763638973236,1.2672275304794312,286.5526733398437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5518798828125,1.0,0.6409896016120911,1.0,1.0,0.0,1.0,-3.391557455062866,3.391548156738281,9.249665708921384e-06,2.620148181915283,0.7740660309791565,0.7740660309791565,0.0,188.57925415039065,163.0,22948.37109375,-0.0,3323.174560546875,1.0,283.1499938964844,285.8204650878906,290.4924621582031,292.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17303.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127541899681091,1.0,0.0,0.0,2.0562238693237305,2.056232690811157,2.821202258473932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.8037109375,0.0,298.8849792480469,1895.4371337890625,0.0,1712.8238525390625,0.5235222578048706,1.0,0.0,3.0,1.0,0.0
12323340,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.841326117515564,0.3855825662612915,0.3495474755764007,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155302047729492,0.4968013763427734,0.4724360704421997,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957905173301697,0.4670443534851074,0.3282878994941711,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667623996734619,0.4233560562133789,0.4034304022789001,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563946843147278,0.2777245044708252,1.2640422582626345,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339598298072815,1.0,1.0,0.0,1.0,-3.3838329315185547,3.383823871612549,9.207554285239894e-06,2.614170551300049,0.7803049087524414,0.7803049087524414,0.0,177.3368682861328,151.0,23036.8359375,-0.0,3240.475830078125,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131513357162476,1.0,0.0,0.0,2.083096981048584,2.0831058025360107,2.895425552651432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.888671875,0.0,308.804931640625,1895.4371337890625,0.0,1716.0462646484375,0.5293420553207397,1.0,0.0,3.0,1.0,0.0
12323400,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.841326117515564,0.3855825662612915,0.3495474755764007,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9155302047729492,0.4968013763427734,0.4724360704421997,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.8957905173301697,0.4670443534851074,0.3282878994941711,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53179931640625,0.8667623996734619,0.4233560562133789,0.4034304022789001,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.7563946843147278,0.2777245044708252,1.2640422582626345,286.53173828125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1315002441406,286.53094482421875,1.0,0.6339598298072815,1.0,1.0,0.0,1.0,-3.3838329315185547,3.383823871612549,9.207554285239894e-06,2.614170551300049,0.7803049087524414,0.7803049087524414,0.0,177.3368682861328,151.0,23036.8359375,-0.0,3240.475830078125,1.0,283.1499938964844,285.7961120605469,290.5331420898437,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17301.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131513357162476,1.0,0.0,0.0,2.083096981048584,2.0831058025360107,2.895425552651432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.888671875,0.0,308.804931640625,1895.4371337890625,0.0,1716.0462646484375,0.5293420553207397,1.0,0.0,3.0,1.0,0.0
12323460,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563647270202637,0.3847806751728058,0.348411351442337,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357666373252868,0.4962562918663025,0.4714861810207367,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140323996543884,0.4667041003704071,0.3277269899845123,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835814595222473,0.4231560826301574,0.4028027355670929,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705420851707458,0.2774909734725952,1.2608882188796997,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267169713973999,1.0,1.0,0.0,1.0,-3.37610125541687,3.3760921955108643,9.165519259113353e-06,2.6081950664520264,0.7866042852401733,0.7866042852401733,0.0,165.7998046875,139.0,23123.27734375,-0.0,3156.43115234375,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134710550308228,1.0,0.0,0.0,2.109971523284912,2.109980583190918,2.970616321817943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3056640625,0.0,318.9612121582031,1895.4371337890625,0.0,1718.6427001953125,0.5351759791374207,1.0,0.0,3.0,1.0,0.0
12323520,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51129150390625,0.8563647270202637,0.3847806751728058,0.348411351442337,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111999511719,0.9357666373252868,0.4962562918663025,0.4714861810207367,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.9140323996543884,0.4667041003704071,0.3277269899845123,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5112609863281,0.8835814595222473,0.4231560826301574,0.4028027355670929,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.511474609375,0.7705420851707458,0.2774909734725952,1.2608882188796997,286.5111999511719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1313781738281,286.51043701171875,1.0,0.6267169713973999,1.0,1.0,0.0,1.0,-3.37610125541687,3.3760921955108643,9.165519259113353e-06,2.6081950664520264,0.7866042852401733,0.7866042852401733,0.0,165.7998046875,139.0,23123.27734375,-0.0,3156.43115234375,1.0,283.1499938964844,285.77215576171875,290.575439453125,292.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17299.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134710550308228,1.0,0.0,0.0,2.109971523284912,2.109980583190918,2.970616321817943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.3056640625,0.0,318.9612121582031,1895.4371337890625,0.0,1718.6427001953125,0.5351759791374207,1.0,0.0,3.0,1.0,0.0
12323580,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747711181640625,0.3839869499206543,0.3472769558429718,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586820006370544,0.4957047402858734,0.4705242216587066,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374711513519288,0.4663628041744232,0.3271609544754028,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036898016929626,0.4229531586170196,0.4021663665771484,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876836657524109,0.2772725224494934,1.2577749490737915,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193329095840454,1.0,1.0,0.0,1.0,-3.36838960647583,3.368380546569824,9.123707968683448e-06,2.6022419929504395,0.7929693460464478,0.7929693460464478,0.0,154.10594177246094,127.0,23207.845703125,-0.0,3071.906005859375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137268781661987,1.0,0.0,0.0,2.136838436126709,2.136847496032715,3.046749270652072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04150390625,0.0,329.3532409667969,1895.4371337890625,0.0,1720.7208251953125,0.5410215854644775,1.0,0.0,3.0,1.0,0.0
12323640,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911804199219,0.8747711181640625,0.3839869499206543,0.3472769558429718,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.9586820006370544,0.4957047402858734,0.4705242216587066,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910888671875,0.9374711513519288,0.4663628041744232,0.3271609544754028,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911193847656,0.9036898016929626,0.4229531586170196,0.4021663665771484,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.7876836657524109,0.2772725224494934,1.2577749490737915,286.4910583496094,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13140869140625,286.4903259277344,1.0,0.6193329095840454,1.0,1.0,0.0,1.0,-3.36838960647583,3.368380546569824,9.123707968683448e-06,2.6022419929504395,0.7929693460464478,0.7929693460464478,0.0,154.10594177246094,127.0,23207.845703125,-0.0,3071.906005859375,1.0,283.1499938964844,285.7485656738281,290.61932373046875,292.1517944335937,293.1499938964844,293.1499938964844,283.1499938964844,17298.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137268781661987,1.0,0.0,0.0,2.136838436126709,2.136847496032715,3.046749270652072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.04150390625,0.0,329.3532409667969,1895.4371337890625,0.0,1720.7208251953125,0.5410215854644775,1.0,0.0,3.0,1.0,0.0
12323700,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48126220703125,0.8855298757553101,0.3835929632186889,0.3467109203338623,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811706542969,0.9705963730812072,0.495426207780838,0.4700391292572021,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.481201171875,0.9505359530448914,0.4661913812160492,0.3268763124942779,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.9159796237945556,0.4228501915931701,0.4018452763557434,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.7975667715072632,0.2771685421466827,1.2562352418899536,286.4811706542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1314697265625,286.4804077148437,1.0,0.6155990362167358,1.0,1.0,0.0,1.0,-3.3645458221435547,3.364536762237549,9.102909643843304e-06,2.59927749633789,0.7961797714233398,0.7961797714233398,0.0,148.22061157226562,127.0,23249.4921875,-0.0,3029.59130859375,1.0,283.1499938964844,285.7369689941406,290.6418151855469,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,17297.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138375639915466,1.0,0.0,0.0,2.150268316268921,2.150277614593506,3.085167179506243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.02978515625,0.0,334.63800048828125,1895.4371337890625,0.0,1721.620849609375,0.5439484119415283,1.0,0.0,3.0,1.0,0.0
12323760,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.8974834084510803,0.3832005560398102,0.3461458086967468,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9824933409690856,0.4951457977294922,0.4695517718791961,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9640520215034484,0.466019332408905,0.3265908360481262,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9302643537521362,0.4227461218833923,0.4015226364135742,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.8083886504173279,0.2770675718784332,1.254706859588623,286.47137451171875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.13153076171875,286.4706115722656,1.0,0.611842930316925,1.0,1.0,0.0,1.0,-3.360710382461548,3.360701322555542,9.082184988074005e-06,2.596320867538452,0.7994085550308228,0.7994085550308228,0.0,142.3218231201172,130.0,23290.6640625,-0.0,2987.3134765625,1.0,283.1499938964844,285.7254333496094,290.6646423339844,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17297.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139379978179932,1.0,0.0,0.0,2.163694143295288,2.163703441619873,3.123813883121329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.07666015625,0.0,339.9819641113281,1895.4371337890625,0.0,1722.43701171875,0.5468774437904358,1.0,0.0,3.0,1.0,0.0
12323820,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.908851683139801,0.3824022114276886,0.3452521860599518,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925111532211304,0.4945715665817261,0.4688226580619812,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758262038230896,0.465661883354187,0.3262022733688354,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438067078590392,0.4225256145000458,0.4011244475841522,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181254267692566,0.2768615484237671,1.2528637647628784,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086086630821228,1.0,1.0,0.0,1.0,-3.355591297149658,3.3555822372436523,9.05447632248979e-06,2.5923426151275635,0.8059379458427429,0.8059379458427429,0.0,137.08294677734375,133.0,23383.15234375,-0.0,2946.126220703125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141224145889282,1.0,0.0,0.0,2.1905345916748047,2.1905438899993896,3.201795664153906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8310546875,0.0,350.84716796875,1895.4371337890625,0.0,1723.93701171875,0.5527415871620178,1.0,0.0,3.0,1.0,0.0
12323880,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533996582031,0.908851683139801,0.3824022114276886,0.3452521860599518,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45330810546875,0.9925111532211304,0.4945715665817261,0.4688226580619812,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.9758262038230896,0.465661883354187,0.3262022733688354,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.453369140625,0.9438067078590392,0.4225256145000458,0.4011244475841522,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.8181254267692566,0.2768615484237671,1.2528637647628784,286.45330810546875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1316223144531,286.4526672363281,1.0,0.6086086630821228,1.0,1.0,0.0,1.0,-3.355591297149658,3.3555822372436523,9.05447632248979e-06,2.5923426151275635,0.8059379458427429,0.8059379458427429,0.0,137.08294677734375,133.0,23383.15234375,-0.0,2946.126220703125,1.0,283.1499938964844,285.7037048339844,290.7112121582031,292.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,17295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141224145889282,1.0,0.0,0.0,2.1905345916748047,2.1905438899993896,3.201795664153906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.8310546875,0.0,350.84716796875,1895.4371337890625,0.0,1723.93701171875,0.5527415871620178,1.0,0.0,3.0,1.0,0.0
12323940,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113335013389589,0.3815580606460571,0.3444649577140808,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.994623839855194,0.4939545691013336,0.4682081937789917,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784328937530518,0.4652609229087829,0.3258979618549347,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469862580299376,0.4222625195980072,0.4008414447307586,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203536868095398,0.2766213715076446,1.2516112327575684,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074202656745911,1.0,1.0,0.0,1.0,-3.3516924381256104,3.3516833782196045,9.033511560119225e-06,2.589355230331421,0.8125895857810974,0.8125895857810974,0.0,135.71542358398438,136.0,23480.650390625,-0.0,2929.841064453125,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143934369087219,1.0,0.0,0.0,2.217418670654297,2.217428207397461,3.280867701960233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32275390625,0.0,361.971923828125,1895.4371337890625,0.0,1726.1419677734375,0.5586251020431519,1.0,0.0,3.0,1.0,0.0
12324000,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.9113335013389589,0.3815580606460571,0.3444649577140808,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.994623839855194,0.4939545691013336,0.4682081937789917,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.9784328937530518,0.4652609229087829,0.3258979618549347,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.9469862580299376,0.4222625195980072,0.4008414447307586,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8203536868095398,0.2766213715076446,1.2516112327575684,286.4366455078125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1313781738281,286.43603515625,1.0,0.6074202656745911,1.0,1.0,0.0,1.0,-3.3516924381256104,3.3516833782196045,9.033511560119225e-06,2.589355230331421,0.8125895857810974,0.8125895857810974,0.0,135.71542358398438,136.0,23480.650390625,-0.0,2929.841064453125,1.0,283.1499938964844,285.68316650390625,290.75933837890625,292.308349609375,293.1499938964844,293.1499938964844,283.1499938964844,17293.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143934369087219,1.0,0.0,0.0,2.217418670654297,2.217428207397461,3.280867701960233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.32275390625,0.0,361.971923828125,1895.4371337890625,0.0,1726.1419677734375,0.5586251020431519,1.0,0.0,3.0,1.0,0.0
12324060,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084671139717102,0.3806731700897217,0.3437136113643646,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927070736885072,0.4932951331138611,0.4676311612129211,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762867093086244,0.4648181498050689,0.3256214559078216,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445161819458008,0.421956866979599,0.4005956947803497,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.818504810333252,0.2763445079326629,1.2505629062652588,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.607345700263977,1.0,1.0,0.0,1.0,-3.348205804824829,3.3481967449188232,9.014823262987193e-06,2.586698532104492,0.8193650245666504,0.8193650245666504,0.0,136.34579467773438,139.0,23578.974609375,-0.0,2925.900390625,1.0,283.1499938964844,285.6632080078125,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147701978683472,1.0,0.0,0.0,2.2443532943725586,2.2443630695343018,3.361056712947175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.12060546875,0.0,373.366943359375,1895.4371337890625,0.0,1729.2091064453125,0.5645303726196289,1.0,0.0,3.0,1.0,0.0
12324120,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206848144531,0.9084671139717102,0.3806731700897217,0.3437136113643646,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9927070736885072,0.4932951331138611,0.4676311612129211,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.9762867093086244,0.4648181498050689,0.3256214559078216,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.9445161819458008,0.421956866979599,0.4005956947803497,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.818504810333252,0.2763445079326629,1.2505629062652588,286.4206237792969,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307678222656,286.4200134277344,1.0,0.607345700263977,1.0,1.0,0.0,1.0,-3.348205804824829,3.3481967449188232,9.014823262987193e-06,2.586698532104492,0.8193650245666504,0.8193650245666504,0.0,136.34579467773438,139.0,23578.974609375,-0.0,2925.900390625,1.0,283.1499938964844,285.6632080078125,290.8083801269531,292.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,17291.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147701978683472,1.0,0.0,0.0,2.2443532943725586,2.2443630695343018,3.361056712947175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.12060546875,0.0,373.366943359375,1895.4371337890625,0.0,1729.2091064453125,0.5645303726196289,1.0,0.0,3.0,1.0,0.0
12324180,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029985666275024,0.3797562718391418,0.3429723978042602,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885026216506958,0.4925981760025024,0.4670604765415191,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714876413345336,0.4643394351005554,0.3253505825996399,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.938991367816925,0.4216139614582062,0.4003563821315765,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144589066505432,0.2760365307331085,1.249571442604065,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078639626502991,1.0,1.0,0.0,1.0,-3.34482216835022,3.344813108444214,8.996726137411315e-06,2.5841281414031982,0.8262682557106018,0.8262682557106018,0.0,138.0662078857422,142.0,23676.607421875,-0.0,2928.412353515625,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152095437049866,1.0,0.0,0.0,2.2713310718536377,2.271340847015381,3.442343654569413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02587890625,0.0,385.03466796875,1895.4371337890625,0.0,1732.788818359375,0.5704570412635803,1.0,0.0,3.0,1.0,0.0
12324240,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.9029985666275024,0.3797562718391418,0.3429723978042602,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9885026216506958,0.4925981760025024,0.4670604765415191,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.9714876413345336,0.4643394351005554,0.3253505825996399,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.938991367816925,0.4216139614582062,0.4003563821315765,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.8144589066505432,0.2760365307331085,1.249571442604065,286.40496826171875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1299133300781,286.4043884277344,1.0,0.6078639626502991,1.0,1.0,0.0,1.0,-3.34482216835022,3.344813108444214,8.996726137411315e-06,2.5841281414031982,0.8262682557106018,0.8262682557106018,0.0,138.0662078857422,142.0,23676.607421875,-0.0,2928.412353515625,1.0,283.1499938964844,285.6435852050781,290.8579406738281,292.4195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17288.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152095437049866,1.0,0.0,0.0,2.2713310718536377,2.271340847015381,3.442343654569413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02587890625,0.0,385.03466796875,1895.4371337890625,0.0,1732.788818359375,0.5704570412635803,1.0,0.0,3.0,1.0,0.0
12324300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.899811863899231,0.3792877197265625,0.3426016867160797,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3972473144531,0.9858295917510986,0.4922366440296173,0.4667724370956421,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9684504866600036,0.4640877544879913,0.3252136707305908,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9355577230453492,0.4214296638965606,0.4002342224121094,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8119409680366516,0.2758725583553314,1.2490756511688232,286.3972473144531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1294250488281,286.39666748046875,1.0,0.6082571148872375,1.0,1.0,0.0,1.0,-3.3431220054626465,3.34311318397522,8.987644832814112e-06,2.582838296890259,0.8297715783119202,0.8297715783119202,0.0,139.1806640625,142.0,23724.96484375,-0.0,2931.098876953125,1.0,283.1499938964844,285.6338806152344,290.8828430175781,292.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17287.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154390215873718,1.0,0.0,0.0,2.2848334312438965,2.2848434448242188,3.483393129499746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.99267578125,0.0,390.9709777832031,1895.4371337890625,0.0,1734.659912109375,0.5734283924102783,1.0,0.0,3.0,1.0,0.0
12324360,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.8964508175849915,0.3788139224052429,0.342229813337326,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.982910692691803,0.4918677508831024,0.4664813280105591,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9651542901992798,0.4638291895389557,0.3250747919082641,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896484375,0.9318948984146118,0.4212382435798645,0.4001091420650482,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.8092290759086609,0.2757034301757812,1.2485743761062622,286.3895874023437,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1289367675781,286.3890380859375,1.0,0.6087015271186829,1.0,1.0,0.0,1.0,-3.341404676437378,3.341395616531372,8.978475307230838e-06,2.581535577774048,0.8333067893981934,0.8333067893981934,0.0,140.3958282470703,145.0,23772.87109375,-0.0,2934.319091796875,1.0,283.1499938964844,285.624267578125,290.9078369140625,292.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17286.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156679630279541,1.0,0.0,0.0,2.2983407974243164,2.2983510494232178,3.5247009577688004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.95166015625,0.0,396.9752807617188,1895.4371337890625,0.0,1736.5272216796875,0.5764038562774658,1.0,0.0,3.0,1.0,0.0
12324420,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895023465156555,0.3778536915779114,0.3414814472198486,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.976557195186615,0.4911112785339355,0.4658887088298797,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580620527267456,0.4632945954799652,0.3247902393341064,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242581129074096,0.4208373427391052,0.3998491466045379,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.803419828414917,0.2753531336784363,1.2475510835647583,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096857190132141,1.0,1.0,0.0,1.0,-3.3379065990448,3.337897539138794,8.959815204434562e-06,2.5788826942443848,0.8404688239097595,0.8404688239097595,0.0,143.02098083496094,148.0,23867.419921875,-0.0,2941.721435546875,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161136865615845,1.0,0.0,0.0,2.325340032577514,2.325350284576416,3.6079981668990513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8427734375,0.0,409.1767578125,1895.4371337890625,0.0,1740.1651611328125,0.5823618173599243,1.0,0.0,3.0,1.0,0.0
12324480,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8895023465156555,0.3778536915779114,0.3414814472198486,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.976557195186615,0.4911112785339355,0.4658887088298797,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9580620527267456,0.4632945954799652,0.3247902393341064,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3745422363281,0.9242581129074096,0.4208373427391052,0.3998491466045379,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37469482421875,0.803419828414917,0.2753531336784363,1.2475510835647583,286.37451171875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1278686523437,286.3739318847656,1.0,0.6096857190132141,1.0,1.0,0.0,1.0,-3.3379065990448,3.337897539138794,8.959815204434562e-06,2.5788826942443848,0.8404688239097595,0.8404688239097595,0.0,143.02098083496094,148.0,23867.419921875,-0.0,2941.721435546875,1.0,283.1499938964844,285.6051940917969,290.9579162597656,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17284.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161136865615845,1.0,0.0,0.0,2.325340032577514,2.325350284576416,3.6079981668990513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.8427734375,0.0,409.1767578125,1895.4371337890625,0.0,1740.1651611328125,0.5823618173599243,1.0,0.0,3.0,1.0,0.0
12324540,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824543356895447,0.3768764734268188,0.3407245576381683,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9696663618087769,0.4903275370597839,0.4652776718139648,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505057334899902,0.4627344012260437,0.3244932889938354,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165249466896056,0.4204104542732239,0.3995718359947204,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974144816398621,0.2749874591827392,1.2464910745620728,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107575297355652,1.0,1.0,0.0,1.0,-3.334296226501465,3.334287405014038,8.940574844018556e-06,2.576143980026245,0.8477779030799866,0.8477779030799866,0.0,145.8385009765625,151.0,23960.12890625,-0.0,2949.958984375,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165396809577942,1.0,0.0,0.0,2.352322816848755,2.352333307266236,3.69221709206613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.68896484375,0.0,421.6361389160156,1895.4371337890625,0.0,1743.6455078125,0.58832848072052,1.0,0.0,3.0,1.0,0.0
12324600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597412109375,0.8824543356895447,0.3768764734268188,0.3407245576381683,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9696663618087769,0.4903275370597839,0.4652776718139648,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35968017578125,0.9505057334899902,0.4627344012260437,0.3244932889938354,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3597106933594,0.9165249466896056,0.4204104542732239,0.3995718359947204,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35986328125,0.7974144816398621,0.2749874591827392,1.2464910745620728,286.3596496582031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12677001953125,286.3591003417969,1.0,0.6107575297355652,1.0,1.0,0.0,1.0,-3.334296226501465,3.334287405014038,8.940574844018556e-06,2.576143980026245,0.8477779030799866,0.8477779030799866,0.0,145.8385009765625,151.0,23960.12890625,-0.0,2949.958984375,1.0,283.1499938964844,285.58642578125,291.0081481933594,292.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165396809577942,1.0,0.0,0.0,2.352322816848755,2.352333307266236,3.69221709206613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.68896484375,0.0,421.6361389160156,1895.4371337890625,0.0,1743.6455078125,0.58832848072052,1.0,0.0,3.0,1.0,0.0
12324660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.875558078289032,0.3758859038352966,0.3399589657783508,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624870419502258,0.4895206093788147,0.4646483361721039,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427956938743592,0.4621520638465881,0.3241836130619049,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091250896453856,0.4199616611003876,0.39927738904953,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914934158325195,0.2746107876300812,1.2453972101211548,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118643879890442,1.0,1.0,0.0,1.0,-3.3305768966674805,3.3305680751800537,8.92077059688745e-06,2.5733206272125244,0.8552261590957642,0.8552261590957642,0.0,148.74859619140625,154.0,24050.90234375,-0.0,2958.466552734375,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169463038444519,1.0,0.0,0.0,2.379251718521118,2.379262208938598,3.777236088353675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.43798828125,0.0,434.3412170410156,1895.4371337890625,0.0,1746.97021484375,0.59429532289505,1.0,0.0,3.0,1.0,0.0
12324720,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.875558078289032,0.3758859038352966,0.3399589657783508,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9624870419502258,0.4895206093788147,0.4646483361721039,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9427956938743592,0.4621520638465881,0.3241836130619049,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9091250896453856,0.4199616611003876,0.39927738904953,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7914934158325195,0.2746107876300812,1.2453972101211548,286.3450927734375,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12567138671875,286.34454345703125,1.0,0.6118643879890442,1.0,1.0,0.0,1.0,-3.3305768966674805,3.3305680751800537,8.92077059688745e-06,2.5733206272125244,0.8552261590957642,0.8552261590957642,0.0,148.74859619140625,154.0,24050.90234375,-0.0,2958.466552734375,1.0,283.1499938964844,285.56793212890625,291.05841064453125,292.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17283.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169463038444519,1.0,0.0,0.0,2.379251718521118,2.379262208938598,3.777236088353675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.43798828125,0.0,434.3412170410156,1895.4371337890625,0.0,1746.97021484375,0.59429532289505,1.0,0.0,3.0,1.0,0.0
12324780,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689106702804565,0.3748869895935058,0.3391860425472259,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551595449447632,0.4886952638626098,0.4640021026134491,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351117014884948,0.4615519940853119,0.3238619267940521,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023253917694092,0.4194954037666321,0.3989670872688293,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857473492622375,0.2742271721363067,1.2442758083343506,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129857897758484,1.0,1.0,0.0,1.0,-3.3267617225646973,3.3267529010772705,8.90047158463858e-06,2.5704216957092285,0.8628348708152771,0.8628348708152771,0.0,151.708984375,157.0,24147.37109375,-0.0,2967.03125,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173458337783813,1.0,0.0,0.0,2.406111717224121,2.4061224460601807,3.8630020071650506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.28662109375,0.0,447.2855529785156,1895.4371337890625,0.0,1750.2391357421875,0.6002575159072876,1.0,0.0,3.0,1.0,0.0
12324840,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8689106702804565,0.3748869895935058,0.3391860425472259,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319702148437,0.9551595449447632,0.4886952638626098,0.4640021026134491,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9351117014884948,0.4615519940853119,0.3238619267940521,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320007324219,0.9023253917694092,0.4194954037666321,0.3989670872688293,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321228027344,0.7857473492622375,0.2742271721363067,1.2442758083343506,286.3319702148437,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1246337890625,286.33160400390625,1.0,0.6129857897758484,1.0,1.0,0.0,1.0,-3.3267617225646973,3.3267529010772705,8.90047158463858e-06,2.5704216957092285,0.8628348708152771,0.8628348708152771,0.0,151.708984375,157.0,24147.37109375,-0.0,2967.03125,1.0,283.1499938964844,285.5501708984375,291.1086120605469,292.701171875,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173458337783813,1.0,0.0,0.0,2.406111717224121,2.4061224460601807,3.8630020071650506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.28662109375,0.0,447.2855529785156,1895.4371337890625,0.0,1750.2391357421875,0.6002575159072876,1.0,0.0,3.0,1.0,0.0
12324900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8657368421554565,0.3744104206562042,0.3388093113899231,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9515216946601868,0.4882993698120117,0.4636845290660858,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.9313740730285645,0.4612706899642944,0.3237060308456421,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326110839844,0.8991628885269165,0.4192764461040497,0.39881631731987,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.7829911708831787,0.2740474343299866,1.2437385320663452,286.3326110839844,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1242980957031,286.3326721191406,1.0,0.613553524017334,1.0,1.0,0.0,1.0,-3.324911594390869,3.3249027729034424,8.89062721398659e-06,2.5690126419067383,0.866822361946106,0.866822361946106,0.0,153.18626403808594,157.0,24231.6640625,-0.0,2971.413330078125,1.0,283.1499938964844,285.5442199707031,291.134033203125,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17281.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176098823547363,1.0,0.0,0.0,2.4196019172668457,2.4196126461029053,3.906440042555914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7587890625,0.0,453.8735961914063,1895.4371337890625,0.0,1752.401123046875,0.6032531261444092,1.0,0.0,3.0,1.0,0.0
12324960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8627042770385742,0.3739588558673858,0.3384535908699035,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.9479620456695556,0.4879243671894073,0.4633846580982208,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.927772343158722,0.4610117673873901,0.3235643804073334,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8961242437362671,0.4190758764743805,0.3986808359622955,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7803509831428528,0.2738835215568542,1.243261694908142,286.333740234375,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1241149902344,286.33380126953125,1.0,0.6141339540481567,1.0,1.0,0.0,1.0,-3.323216199874878,3.323207139968872,8.881611393007915e-06,2.5677218437194824,0.8709117770195007,0.8709117770195007,0.0,154.64772033691406,160.0,24313.734375,-0.0,2976.03515625,1.0,283.1499938964844,285.53887939453125,291.1599426269531,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17277.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180198431015015,1.0,0.0,0.0,2.433192253112793,2.433203220367432,3.9504467963524803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.71435546875,0.0,460.572265625,1895.4371337890625,0.0,1755.760009765625,0.6062706708908081,1.0,0.0,3.0,1.0,0.0
