time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569638729095459,0.3730952739715576,0.3377840220928192,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410175085067748,0.4872082471847534,0.4628219306468963,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209110736846924,0.4605281949043274,0.3233095109462738,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903308510780334,0.4187050759792328,0.3984426259994507,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753416895866394,0.2735867202281952,1.2424551248550415,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153306365013123,1.0,1.0,0.0,1.0,-3.3201706409454346,3.320161819458008,8.865443305694498e-06,2.565408229827881,0.8793441653251648,0.8793441653251648,0.0,157.5518341064453,163.0,24479.490234375,-0.0,2985.905029296875,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192221879959106,1.0,0.0,0.0,2.460577964782715,2.460588932037353,4.039872010253021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7802734375,0.0,474.2824401855469,1895.4371337890625,0.0,1765.62646484375,0.6123579144477844,1.0,0.0,3.0,1.0,0.0
12325080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8569638729095459,0.3730952739715576,0.3377840220928192,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9410175085067748,0.4872082471847534,0.4628219306468963,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.9209110736846924,0.4605281949043274,0.3233095109462738,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.8903308510780334,0.4187050759792328,0.3984426259994507,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360290527344,0.7753416895866394,0.2735867202281952,1.2424551248550415,286.3360595703125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12408447265625,286.33612060546875,1.0,0.6153306365013123,1.0,1.0,0.0,1.0,-3.3201706409454346,3.320161819458008,8.865443305694498e-06,2.565408229827881,0.8793441653251648,0.8793441653251648,0.0,157.5518341064453,163.0,24479.490234375,-0.0,2985.905029296875,1.0,283.1499938964844,285.52838134765625,291.2118835449219,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,17268.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192221879959106,1.0,0.0,0.0,2.460577964782715,2.460588932037353,4.039872010253021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7802734375,0.0,474.2824401855469,1895.4371337890625,0.0,1765.62646484375,0.6123579144477844,1.0,0.0,3.0,1.0,0.0
12325140,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515497446060181,0.3722631335258484,0.3371494114398956,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342514872550964,0.4865166544914245,0.4622890055179596,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.914454460144043,0.4600667953491211,0.3230756521224975,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.884819507598877,0.4183567762374878,0.3982314467430115,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706099152565002,0.2733207046985626,1.241805076599121,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165733337402344,1.0,1.0,0.0,1.0,-3.3174495697021484,3.3174407482147217,8.851021448208485e-06,2.5633461475372314,0.8881528973579407,0.8881528973579407,0.0,160.4626922607422,166.0,24646.5703125,-0.0,2996.496337890625,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208150625228882,1.0,0.0,0.0,2.4882614612579346,2.4882729053497314,4.1312873122478777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.63037109375,0.0,488.4335632324219,1895.4371337890625,0.0,1778.73291015625,0.6185217499732971,1.0,0.0,3.0,1.0,0.0
12325200,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.8515497446060181,0.3722631335258484,0.3371494114398956,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.9342514872550964,0.4865166544914245,0.4622890055179596,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.914454460144043,0.4600667953491211,0.3230756521224975,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.884819507598877,0.4183567762374878,0.3982314467430115,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7706099152565002,0.2733207046985626,1.241805076599121,286.3383178710937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12432861328125,286.33837890625,1.0,0.6165733337402344,1.0,1.0,0.0,1.0,-3.3174495697021484,3.3174407482147217,8.851021448208485e-06,2.5633461475372314,0.8881528973579407,0.8881528973579407,0.0,160.4626922607422,166.0,24646.5703125,-0.0,2996.496337890625,1.0,283.1499938964844,285.5179748535156,291.2626342773437,292.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17259.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208150625228882,1.0,0.0,0.0,2.4882614612579346,2.4882729053497314,4.1312873122478777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.63037109375,0.0,488.4335632324219,1895.4371337890625,0.0,1778.73291015625,0.6185217499732971,1.0,0.0,3.0,1.0,0.0
12325260,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463874459266663,0.37144336104393,0.3365296125411987,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.927655816078186,0.4858317971229553,0.4617661535739898,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084086418151855,0.4596087038516998,0.3228470683097839,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795283436775208,0.4180147051811218,0.3980296850204468,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.766096830368042,0.2730720043182373,1.241246461868286,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178473830223083,1.0,1.0,0.0,1.0,-3.3148860931396484,3.3148772716522217,8.837447239784524e-06,2.56140398979187,0.897308349609375,0.897308349609375,0.0,163.39468383789062,169.0,24813.658203125,-0.0,3007.53076171875,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722586989402771,1.0,0.0,0.0,2.516152620315552,2.5161640644073486,4.224422127663274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08349609375,0.0,503.0001831054688,1895.4371337890625,0.0,1793.359130859375,0.624743640422821,1.0,0.0,3.0,1.0,0.0
12325320,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8463874459266663,0.37144336104393,0.3365296125411987,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.927655816078186,0.4858317971229553,0.4617661535739898,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.9084086418151855,0.4596087038516998,0.3228470683097839,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8795283436775208,0.4180147051811218,0.3980296850204468,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.766096830368042,0.2730720043182373,1.241246461868286,286.3404235839844,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12469482421875,286.3404846191406,1.0,0.6178473830223083,1.0,1.0,0.0,1.0,-3.3148860931396484,3.3148772716522217,8.837447239784524e-06,2.56140398979187,0.897308349609375,0.897308349609375,0.0,163.39468383789062,169.0,24813.658203125,-0.0,3007.53076171875,1.0,283.1499938964844,285.5075988769531,291.3117370605469,292.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17252.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722586989402771,1.0,0.0,0.0,2.516152620315552,2.5161640644073486,4.224422127663274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.08349609375,0.0,503.0001831054688,1895.4371337890625,0.0,1793.359130859375,0.624743640422821,1.0,0.0,3.0,1.0,0.0
12325380,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414416313171387,0.3706284463405609,0.3359164893627167,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212684631347656,0.4851451516151428,0.4612441956996918,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028314352035522,0.4591444432735443,0.3226161301136017,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744342923164368,0.417670726776123,0.3978286683559418,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617789506912231,0.2728349268436432,1.2407509088516235,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.619144082069397,1.0,1.0,0.0,1.0,-3.312405586242676,3.312396764755249,8.82431777426973e-06,2.55952262878418,0.9068500995635986,0.9068500995635986,0.0,166.35037231445312,172.0,24979.970703125,-0.0,3018.861328125,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724407970905304,1.0,0.0,0.0,2.5442159175872803,2.544227361679077,4.319179538470053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0927734375,0.0,517.9718017578125,1895.4371337890625,0.0,1808.4405517578125,0.6340153813362122,1.0,0.0,3.0,1.0,0.0
12325440,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8414416313171387,0.3706284463405609,0.3359164893627167,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9212684631347656,0.4851451516151428,0.4612441956996918,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.9028314352035522,0.4591444432735443,0.3226161301136017,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.8744342923164368,0.417670726776123,0.3978286683559418,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617789506912231,0.2728349268436432,1.2407509088516235,286.3422546386719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1251525878906,286.3423156738281,1.0,0.619144082069397,1.0,1.0,0.0,1.0,-3.312405586242676,3.312396764755249,8.82431777426973e-06,2.55952262878418,0.9068500995635986,0.9068500995635986,0.0,166.35037231445312,172.0,24979.970703125,-0.0,3018.861328125,1.0,283.1499938964844,285.49725341796875,291.35919189453125,293.00360107421875,293.1499938964844,293.1499938964844,283.1499938964844,17247.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724407970905304,1.0,0.0,0.0,2.5442159175872803,2.544227361679077,4.319179538470053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0927734375,0.0,517.9718017578125,1895.4371337890625,0.0,1808.4405517578125,0.6340153813362122,1.0,0.0,3.0,1.0,0.0
12325500,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.8390247821807861,0.3701961040496826,0.3356035351753235,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9181501865386964,0.4847780764102936,0.460975706577301,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.9001756310462952,0.4588851630687713,0.3224937915802002,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719411492347717,0.4174778759479522,0.3977215588092804,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3334045410156,0.7596735954284668,0.2727053761482239,1.240497589111328,286.3332824707031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.125244140625,286.3328857421875,1.0,0.6197937726974487,1.0,1.0,0.0,1.0,-3.311126232147217,3.31111741065979,8.817553862172645e-06,2.558554172515869,0.9115598797798156,0.9115598797798156,0.0,167.84266662597656,172.0,25122.484375,-0.0,3024.515625,1.0,283.1499938964844,285.479248046875,291.38397216796875,293.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17548.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255370616912842,1.0,0.0,0.0,2.580204963684082,2.580216884613037,4.442237582225062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.87158203125,0.0,539.2599487304688,1895.4371337890625,0.0,1817.8175048828125,0.6399781107902527,1.0,0.0,3.0,1.0,0.0
12325560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.8365799188613892,0.3697357773780823,0.3352616429328918,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.9150185585021972,0.4843827188014984,0.460678219795227,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.8974769115447998,0.458594799041748,0.3223474323749542,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.869420051574707,0.4172596037387848,0.3975889086723327,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7575488090515137,0.2725595831871032,1.2401729822158811,286.3280944824219,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1251525878906,286.3277587890625,1.0,0.620432436466217,1.0,1.0,0.0,1.0,-3.309631824493408,3.309623003005981,8.809645805740729e-06,2.5574185848236084,0.9163587093353271,0.9163587093353271,0.0,169.3680877685547,175.0,25227.5234375,-0.0,3029.885009765625,1.0,283.1499938964844,285.4667663574219,291.4080505371094,293.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17692.486328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267947196960449,1.0,0.0,0.0,2.6045289039611816,2.6045408248901367,4.52638715842113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.42822265625,0.0,553.647705078125,1895.4371337890625,0.0,1828.284912109375,0.6486017107963562,1.0,0.0,3.0,1.0,0.0
12325620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316818475723267,0.3687267601490021,0.3345108330249786,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.908868968486786,0.4835013449192047,0.460010826587677,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920462131500244,0.457915723323822,0.321996122598648,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643801212310791,0.4167410731315613,0.3972583711147308,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533089518547058,0.2722128033638,1.2393240928649902,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216667294502258,1.0,1.0,0.0,1.0,-3.306086540222168,3.306077718734741,8.790872016106732e-06,2.554713726043701,0.9258308410644532,0.9258308410644532,0.0,172.47744750976562,178.0,25501.826171875,-0.0,3039.726806640625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298768162727356,1.0,0.0,0.0,2.68027138710022,2.680284023284912,4.793479320142069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.78955078125,0.0,601.3089599609375,1895.4371337890625,0.0,1854.035888671875,0.6669185757637024,1.0,0.0,3.0,1.0,0.0
12325680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.8316818475723267,0.3687267601490021,0.3345108330249786,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.908868968486786,0.4835013449192047,0.460010826587677,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8920462131500244,0.457915723323822,0.321996122598648,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3054504394531,0.8643801212310791,0.4167410731315613,0.3972583711147308,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.7533089518547058,0.2722128033638,1.2393240928649902,286.305419921875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1244812011719,286.3048095703125,1.0,0.6216667294502258,1.0,1.0,0.0,1.0,-3.306086540222168,3.306077718734741,8.790872016106732e-06,2.554713726043701,0.9258308410644532,0.9258308410644532,0.0,172.47744750976562,178.0,25501.826171875,-0.0,3039.726806640625,1.0,283.1499938964844,285.4264221191406,291.4562683105469,293.13330078125,293.1499938964844,293.1499938964844,283.1499938964844,18361.703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298768162727356,1.0,0.0,0.0,2.68027138710022,2.680284023284912,4.793479320142069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.78955078125,0.0,601.3089599609375,1895.4371337890625,0.0,1854.035888671875,0.6669185757637024,1.0,0.0,3.0,1.0,0.0
12325740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267838358879089,0.3676193952560425,0.3336666226387024,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.903005599975586,0.4825108051300049,0.4592373371124267,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866087794303894,0.4571204483509063,0.3215607404708862,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593749403953552,0.4161221086978912,0.3968310058116913,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491024732589722,0.2717948853969574,1.2381583452224731,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.622819721698761,1.0,1.0,0.0,1.0,-3.3017024993896484,3.3016936779022217,8.767635335971136e-06,2.5513503551483154,0.9352785348892212,0.9352785348892212,0.0,175.63970947265625,181.0,25818.83984375,-0.0,3048.017578125,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334806323051453,1.0,0.0,0.0,2.7656474113464355,2.7656610012054443,5.103721605337341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.82763671875,0.0,658.5281372070312,1895.4371337890625,0.0,1884.3231201171875,0.6875607371330261,1.0,0.0,3.0,1.0,0.0
12325800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.8267838358879089,0.3676193952560425,0.3336666226387024,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.903005599975586,0.4825108051300049,0.4592373371124267,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8866087794303894,0.4571204483509063,0.3215607404708862,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.8593749403953552,0.4161221086978912,0.3968310058116913,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7491024732589722,0.2717948853969574,1.2381583452224731,286.2808532714844,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1231994628906,286.2801208496094,1.0,0.622819721698761,1.0,1.0,0.0,1.0,-3.3017024993896484,3.3016936779022217,8.767635335971136e-06,2.5513503551483154,0.9352785348892212,0.9352785348892212,0.0,175.63970947265625,181.0,25818.83984375,-0.0,3048.017578125,1.0,283.1499938964844,285.3840637207031,291.50225830078125,293.19830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19181.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334806323051453,1.0,0.0,0.0,2.7656474113464355,2.7656610012054443,5.103721605337341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.82763671875,0.0,658.5281372070312,1895.4371337890625,0.0,1884.3231201171875,0.6875607371330261,1.0,0.0,3.0,1.0,0.0
12325860,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220016956329346,0.3664750158786773,0.3327786326408386,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.897499680519104,0.4814658463001251,0.4584021866321563,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813315033912659,0.456268161535263,0.3210775554180145,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545504212379456,0.4154508113861084,0.3963449895381927,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7450485825538635,0.2713397741317749,1.2367922067642212,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567443847656,1.0,0.6239002346992493,1.0,1.0,0.0,1.0,-3.2968223094940186,3.296813726425171,8.741762940189801e-06,2.5475897789001465,0.9447618126869202,0.9447618126869202,0.0,178.78375244140625,184.0,26190.244140625,-0.0,3055.10009765625,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377645373344421,1.0,0.0,0.0,2.857046842575073,2.85706114768982,5.446632371786109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.98486328125,0.0,723.8464965820312,1895.4371337890625,0.0,1920.566650390625,0.7096447944641113,1.0,0.0,3.0,1.0,0.0
12325920,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8220016956329346,0.3664750158786773,0.3327786326408386,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.897499680519104,0.4814658463001251,0.4584021866321563,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8813315033912659,0.456268161535263,0.3210775554180145,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8545504212379456,0.4154508113861084,0.3963449895381927,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575988769531,0.7450485825538635,0.2713397741317749,1.2367922067642212,286.2573547363281,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217346191406,286.2567443847656,1.0,0.6239002346992493,1.0,1.0,0.0,1.0,-3.2968223094940186,3.296813726425171,8.741762940189801e-06,2.5475897789001465,0.9447618126869202,0.9447618126869202,0.0,178.78375244140625,184.0,26190.244140625,-0.0,3055.10009765625,1.0,283.1499938964844,285.343017578125,291.54754638671875,293.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20102.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377645373344421,1.0,0.0,0.0,2.857046842575073,2.85706114768982,5.446632371786109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.98486328125,0.0,723.8464965820312,1895.4371337890625,0.0,1920.566650390625,0.7096447944641113,1.0,0.0,3.0,1.0,0.0
12325980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173193335533142,0.3652976453304291,0.3318612277507782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921640515327454,0.480372816324234,0.4575216174125671,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762388825416565,0.4553635418415069,0.3205581903457641,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499221205711365,0.41473388671875,0.3958155512809753,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411591410636902,0.2708557546138763,1.235290765762329,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249232888221741,1.0,1.0,0.0,1.0,-3.2915937900543213,3.2915849685668945,8.714061550563201e-06,2.543551206588745,0.9542484879493712,0.9542484879493712,0.0,181.9022979736328,187.0,26551.392578125,-0.0,3061.256103515625,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425803542137146,1.0,0.0,0.0,2.951825857162476,2.951841115951538,5.813996608594607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4775390625,0.0,796.0967407226562,1895.4371337890625,0.0,1961.6124267578125,0.7325367331504822,1.0,0.0,3.0,1.0,0.0
12326040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.233154296875,0.8173193335533142,0.3652976453304291,0.3318612277507782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8921640515327454,0.480372816324234,0.4575216174125671,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23309326171875,0.8762388825416565,0.4553635418415069,0.3205581903457641,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.8499221205711365,0.41473388671875,0.3958155512809753,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7411591410636902,0.2708557546138763,1.235290765762329,286.2330627441406,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12017822265625,286.232421875,1.0,0.6249232888221741,1.0,1.0,0.0,1.0,-3.2915937900543213,3.2915849685668945,8.714061550563201e-06,2.543551206588745,0.9542484879493712,0.9542484879493712,0.0,181.9022979736328,187.0,26551.392578125,-0.0,3061.256103515625,1.0,283.1499938964844,285.3019104003906,291.59014892578125,293.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,21093.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425803542137146,1.0,0.0,0.0,2.951825857162476,2.951841115951538,5.813996608594607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.4775390625,0.0,796.0967407226562,1895.4371337890625,0.0,1961.6124267578125,0.7325367331504822,1.0,0.0,3.0,1.0,0.0
12326100,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8150021433830261,0.3646959960460663,0.3313934206962585,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.889559805393219,0.4798080921173095,0.4570662975311279,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.8737606406211853,0.4548909366130829,0.3202862739562988,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.847678005695343,0.4143583178520202,0.3955364823341369,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.7392721772193909,0.270603597164154,1.2344989776611328,286.21826171875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.119384765625,286.2174072265625,1.0,0.6254165172576904,1.0,1.0,0.0,1.0,-3.2888691425323486,3.288860321044922,8.699635145603679e-06,2.541443347930908,0.958957850933075,0.958957850933075,0.0,183.4528045654297,187.0,26749.947265625,-0.0,3064.03515625,1.0,283.1499938964844,285.27813720703125,291.6103210449219,293.3637390136719,293.1499938964844,293.1499938964844,283.1499938964844,21725.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450812458992004,1.0,0.0,0.0,3.007932662963867,3.007948398590088,6.037116122570296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.84130859375,0.0,841.262451171875,1895.4371337890625,0.0,1983.05078125,0.743333101272583,1.0,0.0,3.0,1.0,0.0
12326160,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20849609375,0.8126804232597351,0.3640890121459961,0.3309150040149688,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8869847655296326,0.4792341589927673,0.456597089767456,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.8713139891624451,0.4544080197811126,0.3200028240680694,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.8454670310020447,0.4139738380908966,0.3952445685863495,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086181640625,0.737411618232727,0.270346462726593,1.233670949935913,286.2084045410156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.2077331542969,1.0,0.6258969902992249,1.0,1.0,0.0,1.0,-3.2860419750213623,3.286033391952514,8.684671229275409e-06,2.539253234863281,0.96373450756073,0.96373450756073,0.0,185.00341796875,190.0,26900.552734375,-0.0,3066.58642578125,1.0,283.1499938964844,285.26129150390625,291.6289978027344,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,22132.044921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747523844242096,1.0,0.0,0.0,3.048128843307495,3.048145055770874,6.199547328833432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.43798828125,0.0,874.331298828125,1895.4371337890625,0.0,2004.0677490234373,0.7557894587516785,1.0,0.0,3.0,1.0,0.0
12326220,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080350756645203,0.3628532886505127,0.3299438655376434,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819605708122253,0.4780551493167877,0.4556336998939514,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665528297424316,0.4534066319465637,0.3194149732589721,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411725759506226,0.4131756126880646,0.39463672041893,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337912917137146,0.2698166072368622,1.231954574584961,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268289685249329,1.0,1.0,0.0,1.0,-3.280214071273804,3.280205488204956,8.653847544337623e-06,2.534731864929199,0.9732236862182616,0.9732236862182616,0.0,188.0894775390625,193.0,27234.90625,-0.0,3071.2080078125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523316740989685,1.0,0.0,0.0,3.1449906826019287,3.145008087158203,6.599819926123018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.85009765625,0.0,958.0624389648438,1895.4371337890625,0.0,2045.6572265625,0.7791687846183777,1.0,0.0,3.0,1.0,0.0
12326280,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.8080350756645203,0.3628532886505127,0.3299438655376434,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8819605708122253,0.4780551493167877,0.4556336998939514,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.8665528297424316,0.4534066319465637,0.3194149732589721,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.8411725759506226,0.4131756126880646,0.39463672041893,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7337912917137146,0.2698166072368622,1.231954574584961,286.18377685546875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11700439453125,286.18310546875,1.0,0.6268289685249329,1.0,1.0,0.0,1.0,-3.280214071273804,3.280205488204956,8.653847544337623e-06,2.534731864929199,0.9732236862182616,0.9732236862182616,0.0,188.0894775390625,193.0,27234.90625,-0.0,3071.2080078125,1.0,283.1499938964844,285.2216491699219,291.6645202636719,293.44940185546875,293.1499938964844,293.1499938964844,283.1499938964844,23204.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523316740989685,1.0,0.0,0.0,3.1449906826019287,3.145008087158203,6.599819926123018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.85009765625,0.0,958.0624389648438,1895.4371337890625,0.0,2045.6572265625,0.7791687846183777,1.0,0.0,3.0,1.0,0.0
12326340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033509254455566,0.3615945875644684,0.3289508819580078,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770888447761536,0.4768403768539428,0.4546352922916412,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619495630264282,0.4523636996746063,0.3187972903251648,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370242118835449,0.412343293428421,0.3939955830574035,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302813529968262,0.269270122051239,1.2301583290100098,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6277251839637756,1.0,1.0,0.0,1.0,-3.2741458415985107,3.274137258529663,8.621785127616022e-06,2.5300137996673584,0.9827224612236024,0.9827224612236024,0.0,191.1625823974609,196.0,27552.13671875,-0.0,3075.2119140625,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568933963775635,1.0,0.0,0.0,3.241464376449585,3.2414824962615967,7.010933131823549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.701171875,0.0,1046.6229248046875,1895.4371337890625,0.0,2085.380126953125,0.8024487495422363,1.0,0.0,3.0,1.0,0.0
12326400,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8033509254455566,0.3615945875644684,0.3289508819580078,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15948486328125,0.8770888447761536,0.4768403768539428,0.4546352922916412,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8619495630264282,0.4523636996746063,0.3187972903251648,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.8370242118835449,0.412343293428421,0.3939955830574035,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596984863281,0.7302813529968262,0.269270122051239,1.2301583290100098,286.15948486328125,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1155090332031,286.1588134765625,1.0,0.6277251839637756,1.0,1.0,0.0,1.0,-3.2741458415985107,3.274137258529663,8.621785127616022e-06,2.5300137996673584,0.9827224612236024,0.9827224612236024,0.0,191.1625823974609,196.0,27552.13671875,-0.0,3075.2119140625,1.0,283.1499938964844,285.1833190917969,291.697265625,293.50225830078125,293.1499938964844,293.1499938964844,283.1499938964844,24298.033203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568933963775635,1.0,0.0,0.0,3.241464376449585,3.2414824962615967,7.010933131823549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.701171875,0.0,1046.6229248046875,1895.4371337890625,0.0,2085.380126953125,0.8024487495422363,1.0,0.0,3.0,1.0,0.0
12326460,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987504601478577,0.3603214919567108,0.3279417157173157,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723724484443665,0.4755982160568237,0.4536079466342926,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575040102005005,0.4512879550457001,0.3181542754173279,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330114483833313,0.4114844799041748,0.3933266103267669,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268679141998291,0.2687130570411682,1.2283039093017578,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.628592312335968,1.0,1.0,0.0,1.0,-3.2678892612457275,3.26788067817688,8.588755008531734e-06,2.5251355171203613,0.9923823475837708,0.9923823475837708,0.0,194.22183227539065,199.0,27870.880859375,-0.0,3078.7080078125,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606459259986877,1.0,0.0,0.0,3.3371052742004395,3.3371245861053467,7.430758159898687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.57568359375,0.0,1139.6285400390625,1895.4371337890625,0.0,2118.240478515625,0.8255214095115662,1.0,0.0,3.0,1.0,0.0
12326520,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374816894531,0.7987504601478577,0.3603214919567108,0.3279417157173157,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.8723724484443665,0.4755982160568237,0.4536079466342926,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8575040102005005,0.4512879550457001,0.3181542754173279,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.8330114483833313,0.4114844799041748,0.3933266103267669,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7268679141998291,0.2687130570411682,1.2283039093017578,286.13739013671875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1141357421875,286.13690185546875,1.0,0.628592312335968,1.0,1.0,0.0,1.0,-3.2678892612457275,3.26788067817688,8.588755008531734e-06,2.5251355171203613,0.9923823475837708,0.9923823475837708,0.0,194.22183227539065,199.0,27870.880859375,-0.0,3078.7080078125,1.0,283.1499938964844,285.1476135253906,291.73004150390625,293.5534362792969,293.1499938964844,293.1499938964844,283.1499938964844,25402.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606459259986877,1.0,0.0,0.0,3.3371052742004395,3.3371245861053467,7.430758159898687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.57568359375,0.0,1139.6285400390625,1895.4371337890625,0.0,2118.240478515625,0.8255214095115662,1.0,0.0,3.0,1.0,0.0
12326580,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942995429039001,0.3590626418590545,0.3269367814064026,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678445219993591,0.4743561744689941,0.4525719583034515,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532456159591675,0.4502085745334625,0.3175019919872284,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291499614715576,0.4106236398220062,0.3926478028297424,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235606908798218,0.2681637704372406,1.226454496383667,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294439435005188,1.0,1.0,0.0,1.0,-3.2616100311279297,3.261601448059082,8.55561847856734e-06,2.5202198028564453,1.0,1.0,0.0,197.251953125,202.0,28216.7734375,-0.0,3081.9716796875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.44140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633958458900452,1.0,0.0,0.0,3.431281805038452,3.431302070617676,7.856082788748608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10107421875,0.0,1236.6461181640625,1895.4371337890625,0.0,2142.423583984375,0.8482335805892944,1.0,0.0,3.0,1.0,0.0
12326640,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.7942995429039001,0.3590626418590545,0.3269367814064026,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8678445219993591,0.4743561744689941,0.4525719583034515,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8532456159591675,0.4502085745334625,0.3175019919872284,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8291499614715576,0.4106236398220062,0.3926478028297424,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7235606908798218,0.2681637704372406,1.226454496383667,286.1207580566406,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.113037109375,286.1204833984375,1.0,0.6294439435005188,1.0,1.0,0.0,1.0,-3.2616100311279297,3.261601448059082,8.55561847856734e-06,2.5202198028564453,1.0,1.0,0.0,197.251953125,202.0,28216.7734375,-0.0,3081.9716796875,1.0,283.1499938964844,285.11651611328125,291.7709350585937,293.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,26541.44140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633958458900452,1.0,0.0,0.0,3.431281805038452,3.431302070617676,7.856082788748608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.10107421875,0.0,1236.6461181640625,1895.4371337890625,0.0,2142.423583984375,0.8482335805892944,1.0,0.0,3.0,1.0,0.0
12326700,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130676269531,0.7921478748321533,0.3584470748901367,0.326445609331131,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.8656659722328186,0.4737440347671509,0.4520606994628906,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8512001037597656,0.4496766328811645,0.3171801567077636,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.113037109375,0.8272849917411804,0.4102004468441009,0.3923135995864868,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.7219542860984802,0.2678984999656677,1.2255635261535645,286.1130065917969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1126708984375,286.11279296875,1.0,0.6298710107803345,1.0,1.0,0.0,1.0,-3.2585442066192627,3.258535623550415,8.539443115296308e-06,2.517812013626098,1.0,1.0,0.0,198.74969482421875,202.0,28411.01953125,-0.0,3083.658935546875,1.0,283.1499938964844,285.100830078125,291.79547119140625,293.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,27339.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646119594573975,1.0,0.0,0.0,3.4827077388763428,3.482728719711304,8.093332439784717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.32177734375,0.0,1293.059326171875,1895.4371337890625,0.0,2153.14453125,0.8579967021942139,1.0,0.0,3.0,1.0,0.0
12326760,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7900446653366089,0.3578492999076843,0.3259633481502533,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8635425567626953,0.473145991563797,0.451555997133255,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8492079973220825,0.4491584897041321,0.3168625235557556,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8254604339599609,0.4097894132137298,0.3919848501682281,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7203764915466309,0.2676449418067932,1.2247045040130615,286.11187744140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1119079589844,1.0,0.6303021907806396,1.0,1.0,0.0,1.0,-3.255546808242798,3.25553822517395,8.523630640411284e-06,2.5154523849487305,1.0,1.0,0.0,200.23748779296875,190.0,28588.251953125,-0.0,3085.434814453125,1.0,283.1499938964844,285.0937194824219,291.8219909667969,293.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,27863.3828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765754759311676,1.0,0.0,0.0,3.5159354209899902,3.5159566402435303,8.248501899288385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.53125,0.0,1330.424072265625,1895.4371337890625,0.0,2163.234375,0.8689243793487549,1.0,0.0,3.0,1.0,0.0
12326820,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926340103149414,0.3567216992378235,0.3248078227043152,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665282726287842,0.4720014631748199,0.4503321647644043,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521111607551575,0.4481744468212127,0.3160691261291504,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282462358474731,0.409014344215393,0.391107976436615,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228253483772278,0.2671870589256286,1.2219457626342771,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268914937973022,1.0,1.0,0.0,1.0,-3.2473630905151367,3.247354745864868,8.480683391098864e-06,2.509070634841919,1.0,1.0,0.0,196.52212524414065,178.0,29016.375,-0.0,3047.149169921875,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683325409889221,1.0,0.0,0.0,3.5943989753723145,3.594421148300171,8.620765470368497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33154296875,0.0,1421.498291015625,1895.4371337890625,0.0,2186.045166015625,0.8881415128707886,1.0,0.0,3.0,1.0,0.0
