time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326880,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.7926340103149414,0.3567216992378235,0.3248078227043152,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8665282726287842,0.4720014631748199,0.4503321647644043,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083679199219,0.8521111607551575,0.4481744468212127,0.3160691261291504,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083374023437,0.8282462358474731,0.409014344215393,0.391107976436615,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.7228253483772278,0.2671870589256286,1.2219457626342771,286.1083679199219,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1124572753906,286.1085205078125,1.0,0.6268914937973022,1.0,1.0,0.0,1.0,-3.2473630905151367,3.247354745864868,8.480683391098864e-06,2.509070634841919,1.0,1.0,0.0,196.52212524414065,178.0,29016.375,-0.0,3047.149169921875,1.0,283.1499938964844,285.07958984375,291.8829650878906,293.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,29120.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683325409889221,1.0,0.0,0.0,3.5943989753723145,3.594421148300171,8.620765470368497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.33154296875,0.0,1421.498291015625,1895.4371337890625,0.0,2186.045166015625,0.8881415128707886,1.0,0.0,3.0,1.0,0.0
12326940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.799674391746521,0.3557165563106537,0.3236119151115417,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8743007183074951,0.4709540009498596,0.449041336774826,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595962524414062,0.4472890794277191,0.3152275681495666,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352431654930115,0.4083317816257477,0.3901594579219818,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288793325424194,0.2668299973011017,1.2188782691955566,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214795112609863,1.0,1.0,0.0,1.0,-3.2385315895080566,3.238523006439209,8.434329174633604e-06,2.5021324157714844,1.0,1.0,0.0,188.88916015625,166.0,29461.5,-0.0,2986.011474609375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714076638221741,1.0,0.0,0.0,3.668161153793335,3.668184280395508,8.978216783361859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.150390625,0.0,1510.8203125,1895.4371337890625,0.0,2213.3486328125,0.9062259197235109,1.0,0.0,3.0,1.0,0.0
12327000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.799674391746521,0.3557165563106537,0.3236119151115417,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8743007183074951,0.4709540009498596,0.449041336774826,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.8595962524414062,0.4472890794277191,0.3152275681495666,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8352431654930115,0.4083317816257477,0.3901594579219818,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089782714844,0.7288793325424194,0.2668299973011017,1.2188782691955566,286.1091003417969,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1134948730469,286.10943603515625,1.0,0.6214795112609863,1.0,1.0,0.0,1.0,-3.2385315895080566,3.238523006439209,8.434329174633604e-06,2.5021324157714844,1.0,1.0,0.0,188.88916015625,166.0,29461.5,-0.0,2986.011474609375,1.0,283.1499938964844,285.0695495605469,291.9512023925781,293.8591613769531,293.1499938964844,293.1499938964844,283.1499938964844,30328.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714076638221741,1.0,0.0,0.0,3.668161153793335,3.668184280395508,8.978216783361859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.150390625,0.0,1510.8203125,1895.4371337890625,0.0,2213.3486328125,0.9062259197235109,1.0,0.0,3.0,1.0,0.0
12327060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.809733510017395,0.3548231422901153,0.3224429190158844,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855487704277039,0.4700008332729339,0.4477603435516357,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704712390899658,0.4464967548847198,0.3143929243087768,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453162312507629,0.4077394604682922,0.3892170786857605,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7374778389930725,0.2665744721889496,1.2158896923065186,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149715185165405,1.0,1.0,0.0,1.0,-3.229854345321656,3.2298460006713867,8.388852620555554e-06,2.495293140411377,1.0,1.0,0.0,179.2313995361328,154.0,29926.0625,-0.0,2914.35791015625,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748398780822754,1.0,0.0,0.0,3.738474130630493,3.7384982109069824,9.325713108410129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.62158203125,0.0,1599.376953125,1895.4371337890625,0.0,2243.936767578125,0.9234777688980104,1.0,0.0,3.0,1.0,0.0
12327120,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.809733510017395,0.3548231422901153,0.3224429190158844,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8855487704277039,0.4700008332729339,0.4477603435516357,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8704712390899658,0.4464967548847198,0.3143929243087768,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.8453162312507629,0.4077394604682922,0.3892170786857605,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.7374778389930725,0.2665744721889496,1.2158896923065186,286.1138000488281,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1154479980469,286.1142578125,1.0,0.6149715185165405,1.0,1.0,0.0,1.0,-3.229854345321656,3.2298460006713867,8.388852620555554e-06,2.495293140411377,1.0,1.0,0.0,179.2313995361328,154.0,29926.0625,-0.0,2914.35791015625,1.0,283.1499938964844,285.0629577636719,292.0244140625,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,31502.193359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748398780822754,1.0,0.0,0.0,3.738474130630493,3.7384982109069824,9.325713108410129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.62158203125,0.0,1599.376953125,1895.4371337890625,0.0,2243.936767578125,0.9234777688980104,1.0,0.0,3.0,1.0,0.0
12327180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217229843139648,0.3540263772010803,0.3213219046592712,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998716473579407,0.4691329896450043,0.446517676115036,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844449520111084,0.445786565542221,0.3135846853256225,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583202362060547,0.407228410243988,0.3883093595504761,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485142946243286,0.2664110660552978,1.2131167650222778,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078783869743347,1.0,1.0,0.0,1.0,-3.221613645553589,3.2216053009033203,8.34572347230278e-06,2.488775968551636,1.0,1.0,0.0,168.48228454589844,142.0,30411.029296875,-0.0,2837.982177734375,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785099148750305,1.0,0.0,0.0,3.806174755096436,3.806199550628662,9.666532605479006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.63525390625,0.0,1687.850341796875,1895.4371337890625,0.0,2276.772216796875,0.9400975704193116,1.0,0.0,3.0,1.0,0.0
12327240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12176513671875,0.8217229843139648,0.3540263772010803,0.3213219046592712,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8998716473579407,0.4691329896450043,0.446517676115036,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1218566894531,0.8844449520111084,0.445786565542221,0.3135846853256225,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8583202362060547,0.407228410243988,0.3883093595504761,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.7485142946243286,0.2664110660552978,1.2131167650222778,286.1218566894531,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1180725097656,286.1224365234375,1.0,0.6078783869743347,1.0,1.0,0.0,1.0,-3.221613645553589,3.2216053009033203,8.34572347230278e-06,2.488775968551636,1.0,1.0,0.0,168.48228454589844,142.0,30411.029296875,-0.0,2837.982177734375,1.0,283.1499938964844,285.0592346191406,292.101806640625,294.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32653.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785099148750305,1.0,0.0,0.0,3.806174755096436,3.806199550628662,9.666532605479006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.63525390625,0.0,1687.850341796875,1895.4371337890625,0.0,2276.772216796875,0.9400975704193116,1.0,0.0,3.0,1.0,0.0
12327300,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8284966349601746,0.3536593914031982,0.3207828998565674,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.9083498120307922,0.4687277972698211,0.4459157586097717,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8926101922988892,0.4454587399959564,0.313194066286087,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8660072088241577,0.4070000946521759,0.3878732919692993,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.7550495862960815,0.2663602530956268,1.2118300199508667,286.125,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1195678710937,286.12548828125,1.0,0.6042037606239319,1.0,1.0,0.0,1.0,-3.2177000045776367,3.217691659927368,8.325258932018187e-06,2.48567271232605,1.0,1.0,0.0,162.8654022216797,142.0,30679.490234375,-0.0,2799.03271484375,1.0,283.1499938964844,285.0558166503906,292.14215087890625,294.12066650390625,293.1499938964844,293.1499938964844,283.1499938964844,33358.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804323434829712,1.0,0.0,0.0,3.84703540802002,3.847060918807984,9.87519342743326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9248046875,0.0,1742.7952880859375,1895.4371337890625,0.0,2294.023193359375,0.9473219513893129,1.0,0.0,3.0,1.0,0.0
12327360,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.8359389305114746,0.3533146977424621,0.3202562034130096,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9183332920074464,0.4683431386947632,0.4453255236148834,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13287353515625,0.9015915393829346,0.4451503753662109,0.3128111362457275,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1328430175781,0.8745597004890442,0.4067909121513366,0.3874481916427612,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326599121094,0.7623506784439087,0.2663299739360809,1.210607886314392,286.13287353515625,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12115478515625,286.133544921875,1.0,0.6004719734191895,1.0,1.0,0.0,1.0,-3.2139153480529785,3.21390700340271,8.305477422254626e-06,2.482665777206421,1.0,1.0,0.0,157.14353942871094,130.0,30914.91015625,-0.0,2759.86328125,1.0,283.1499938964844,285.0579833984375,292.18292236328125,294.1756896972656,293.1499938964844,293.1499938964844,283.04998779296875,33784.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823642492294312,1.0,0.0,0.0,3.871537208557129,3.871563196182251,1.0001385817304254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.2275390625,0.0,1776.3077392578125,1895.4371337890625,0.0,2311.393310546875,0.9551517963409424,1.0,0.0,3.0,1.0,0.0
12327420,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528960347175598,0.3523850440979004,0.3190812468528747,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413433074951172,0.4673551321029663,0.4440309405326843,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232664704322816,0.4442883133888244,0.3119474649429321,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8939822316169739,0.4061814844608307,0.3864998519420624,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790831327438354,0.2661516666412353,1.2079235315322876,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.592832088470459,1.0,1.0,0.0,1.0,-3.2055413722991943,3.205533027648926,8.261898074124474e-06,2.4760546684265137,1.0,1.0,0.0,145.680419921875,118.0,31844.90625,-0.0,2680.064453125,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919297814369202,1.0,0.0,0.0,3.92557430267334,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6689453125,0.0,1851.7293701171875,1895.4371337890625,0.0,2397.882080078125,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327480,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898132324219,0.8528960347175598,0.3523850440979004,0.3190812468528747,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9413433074951172,0.4673551321029663,0.4440309405326843,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.9232664704322816,0.4442883133888244,0.3119474649429321,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8939822316169739,0.4061814844608307,0.3864998519420624,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.7790831327438354,0.2661516666412353,1.2079235315322876,286.0898742675781,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12310791015625,286.0902709960937,1.0,0.592832088470459,1.0,1.0,0.0,1.0,-3.2055413722991943,3.205533027648926,8.261898074124474e-06,2.4760546684265137,1.0,1.0,0.0,145.680419921875,118.0,31844.90625,-0.0,2680.064453125,1.0,283.0521545410156,284.9911193847656,292.2880859375,294.3461608886719,293.1499938964844,293.1499938964844,282.75,34734.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919297814369202,1.0,0.0,0.0,3.92557430267334,3.92560076713562,1.0282521998306038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.6689453125,0.0,1851.7293701171875,1895.4371337890625,0.0,2397.882080078125,0.9663383364677428,1.0,0.0,3.0,1.0,0.0
12327540,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8721465468406677,0.3506763577461242,0.3173686563968658,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650123119354248,0.4656260013580322,0.4422054588794708,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479728937149048,0.4426275491714477,0.3106561303138733,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9163238406181335,0.4049114882946014,0.3850819766521454,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978098392486572,0.2655014991760254,1.2037160396575928,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847651362419128,1.0,1.0,0.0,1.0,-3.1929771900177,3.1929690837860107,8.196996532205958e-06,2.4662437438964844,1.0,1.0,0.0,134.6167449951172,106.0,33587.41796875,-0.0,2594.526611328125,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130475878715515,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.38427734375,0.0,1892.6395263671875,1895.4371337890625,0.0,2591.2861328125,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327600,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8721465468406677,0.3506763577461242,0.3173686563968658,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9650123119354248,0.4656260013580322,0.4422054588794708,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9479728937149048,0.4426275491714477,0.3106561303138733,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9163238406181335,0.4049114882946014,0.3850819766521454,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7978098392486572,0.2655014991760254,1.2037160396575928,285.9324951171875,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1206970214844,285.9322509765625,1.0,0.5847651362419128,1.0,1.0,0.0,1.0,-3.1929771900177,3.1929690837860107,8.196996532205958e-06,2.4662437438964844,1.0,1.0,0.0,134.6167449951172,106.0,33587.41796875,-0.0,2594.526611328125,1.0,282.7562255859375,284.7877502441406,292.4185791015625,294.6059265136719,293.1499938964844,293.1499938964844,282.45001220703125,35244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130475878715515,1.0,0.0,0.0,3.954272985458374,3.954299926757813,1.0433417401145562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.38427734375,0.0,1892.6395263671875,1895.4371337890625,0.0,2591.2861328125,0.9731667041778564,1.0,0.0,3.0,1.0,0.0
12327660,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941453099250793,0.3483844101428985,0.315053641796112,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874027967453004,0.4632603526115417,0.4397249519824981,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.972799837589264,0.440316766500473,0.308861494064331,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9433314800262452,0.4030580520629883,0.3830701410770416,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179658055305481,0.2643805742263794,1.1973261833190918,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760601162910461,1.0,1.0,0.0,1.0,-3.1749558448791504,3.174947738647461,8.104325388558209e-06,2.452160358428955,1.0,1.0,0.0,123.87845611572266,109.0,35390.85546875,-0.0,2500.775634765625,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345276713371277,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04541015625,0.0,1917.31005859375,1895.4371337890625,0.0,2790.632568359375,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327720,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8941453099250793,0.3483844101428985,0.315053641796112,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.9874027967453004,0.4632603526115417,0.4397249519824981,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.972799837589264,0.440316766500473,0.308861494064331,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9433314800262452,0.4030580520629883,0.3830701410770416,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8179658055305481,0.2643805742263794,1.1973261833190918,285.766357421875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1136779785156,285.7660217285156,1.0,0.5760601162910461,1.0,1.0,0.0,1.0,-3.1749558448791504,3.174947738647461,8.104325388558209e-06,2.452160358428955,1.0,1.0,0.0,123.87845611572266,109.0,35390.85546875,-0.0,2500.775634765625,1.0,282.4559020996094,284.587158203125,292.5111694335937,294.8158264160156,293.1499938964844,293.1499938964844,282.1499938964844,35549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345276713371277,1.0,0.0,0.0,3.971379995346069,3.971407175064087,1.052388711286767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.04541015625,0.0,1917.31005859375,1895.4371337890625,0.0,2790.632568359375,0.9772360920906068,1.0,0.0,3.0,1.0,0.0
12327780,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.9014570713043212,0.3462435305118561,0.3131164610385895,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.9939468502998352,0.4610086381435394,0.4375894367694855,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9802594184875488,0.4381101429462433,0.3073165118694305,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.9522590637207032,0.4012396335601806,0.38133305311203,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.8244598507881165,0.2632036805152893,1.1918421983718872,285.60162353515625,284.95001220703125,294.4941711425781,289.4940185546875,294.4926452636719,297.1057434082031,285.6001281738281,1.0,0.5719344615936279,1.0,1.0,0.0,1.0,-3.1595187187194824,3.159510612487793,8.025234819797333e-06,2.440045118331909,1.0,1.0,0.0,119.90618896484376,109.0,37110.80078125,-0.0,2449.45849609375,1.0,282.1624755859375,284.39471435546875,292.59130859375,295.0132141113281,293.1499938964844,293.1499938964844,282.1499938964844,35705.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522918820381165,1.0,0.0,0.0,3.980068445205689,3.980095863342285,1.056998485182703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.90673828125,0.0,1929.9215087890625,1895.4371337890625,0.0,2956.741455078125,0.979302704334259,1.0,0.0,3.0,1.0,0.0
12327840,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9018104672431946,0.3457773923873901,0.3126607537269592,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.994310975074768,0.4605101346969604,0.437086820602417,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.9806694388389589,0.4376277327537536,0.3069524765014648,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9527852535247804,0.4008335173130035,0.3809213638305664,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980224609375,0.8248444199562073,0.2629324197769165,1.1905347108840942,285.59783935546875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1039733886719,285.5975036621094,1.0,0.5712026953697205,1.0,1.0,0.0,1.0,-3.1558611392974854,3.155853033065796,8.006537427718285e-06,2.437168598175049,1.0,1.0,0.0,119.47142791748048,127.0,37205.33984375,-0.0,2440.096435546875,1.0,282.1561584472656,284.390869140625,292.5923156738281,295.0093688964844,293.1499938964844,293.1499938964844,281.8500061035156,35731.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854003369808197,1.0,0.0,0.0,3.981548547744751,3.981575965881348,1.0577848570392234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.89892578125,0.0,1932.075439453125,1895.4371337890625,0.0,2972.780517578125,0.9796547293663024,1.0,0.0,3.0,1.0,0.0
12327900,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8947544693946838,0.3443832695484161,0.3115624487400055,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9885595440864564,0.459037035703659,0.4358554184436798,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9740452170372008,0.4361911118030548,0.3060700595378876,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9450759291648864,0.3996232748031616,0.3799301087856293,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.819227933883667,0.2621162235736847,1.1875145435333252,285.462890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.09869384765625,285.4562072753906,1.0,0.5713680982589722,1.0,1.0,0.0,1.0,-3.1471734046936035,3.147165298461914,7.962151357787661e-06,2.4303104877471924,1.0,1.0,0.0,121.2125473022461,127.0,38666.7578125,-0.0,2432.83447265625,1.0,281.8933410644531,284.227294921875,292.6597595214844,295.208251953125,293.1499938964844,293.1499938964844,281.8500061035156,35793.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655989170074463,1.0,0.0,0.0,3.9849674701690674,3.984994649887085,1.0596021411402037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.08056640625,0.0,1937.0565185546875,1895.4371337890625,0.0,3081.524169921875,0.9804678559303284,1.0,0.0,3.0,1.0,0.0
12327960,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.8824359178543091,0.3428934216499328,0.3103888928890228,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9773123264312744,0.4574667513370514,0.4345543682575226,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9613211750984192,0.434658408164978,0.3051308095455169,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9308643341064452,0.3983180522918701,0.378880500793457,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.8089251518249512,0.2612122893333435,1.1843538284301758,285.42889404296875,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0927734375,285.4287109375,1.0,0.5725018382072449,1.0,1.0,0.0,1.0,-3.1380064487457275,3.137998580932617,7.915543392300606e-06,2.423111915588379,1.0,1.0,0.0,125.06353759765624,145.0,39005.96484375,-0.0,2435.985595703125,1.0,281.8554992675781,284.1944274902344,292.67340087890625,295.1995849609375,293.1499938964844,293.1499938964844,281.54998779296875,35840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716294169425964,1.0,0.0,0.0,3.9876012802124015,3.987628698348999,1.0610033314151224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.447265625,0.0,1940.900146484375,1895.4371337890625,0.0,3138.094970703125,0.9810943603515624,1.0,0.0,3.0,1.0,0.0
12328020,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.853641152381897,0.3397581875324249,0.3080982267856598,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449977278709412,0.4541591703891754,0.4319915771484375,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.926715075969696,0.431429386138916,0.3032906353473663,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977778553962708,0.3955412209033966,0.3768115639686584,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824680209159851,0.2592412233352661,1.178091049194336,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768784880638123,1.0,1.0,0.0,1.0,-3.119941711425781,3.119933843612671,7.824083695595618e-06,2.408920764923096,1.0,1.0,0.0,136.394287109375,163.0,40777.25390625,-0.0,2462.024658203125,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877695202827454,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.529296875,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.341796875,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328080,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.853641152381897,0.3397581875324249,0.3080982267856598,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9449977278709412,0.4541591703891754,0.4319915771484375,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.926715075969696,0.431429386138916,0.3032906353473663,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8977778553962708,0.3955412209033966,0.3768115639686584,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.7824680209159851,0.2592412233352661,1.178091049194336,285.2598571777344,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0805053710937,285.2596740722656,1.0,0.5768784880638123,1.0,1.0,0.0,1.0,-3.119941711425781,3.119933843612671,7.824083695595618e-06,2.408920764923096,1.0,1.0,0.0,136.394287109375,163.0,40777.25390625,-0.0,2462.024658203125,1.0,281.55535888671875,283.99822998046875,292.7555847167969,295.389892578125,293.1499938964844,293.1499938964844,281.25,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877695202827454,1.0,0.0,0.0,3.991198539733887,3.9912259578704834,1.062918386196543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.529296875,0.0,1946.1575927734373,1895.4371337890625,0.0,3289.341796875,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328140,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261126279830933,0.3364091515541076,0.3057242035865783,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086442589759828,0.4506179690361023,0.4293248355388641,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927132487297058,0.4279690980911255,0.3013752400875091,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671925067901611,0.3925359845161438,0.3746431171894073,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562491297721863,0.2570547461509704,1.1714104413986206,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829105973243713,1.0,1.0,0.0,1.0,-3.100939989089966,3.1009323596954346,7.728476703050546e-06,2.39400315284729,1.0,1.0,0.0,150.85134887695312,181.0,42509.97265625,-0.0,2502.466064453125,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027010798454284,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2734375,0.0,1949.284912109375,1895.4371337890625,0.0,3428.749267578125,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8261126279830933,0.3364091515541076,0.3057242035865783,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9086442589759828,0.4506179690361023,0.4293248355388641,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8927132487297058,0.4279690980911255,0.3013752400875091,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8671925067901611,0.3925359845161438,0.3746431171894073,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7562491297721863,0.2570547461509704,1.1714104413986206,285.0893859863281,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0676574707031,285.0890808105469,1.0,0.5829105973243713,1.0,1.0,0.0,1.0,-3.100939989089966,3.1009323596954346,7.728476703050546e-06,2.39400315284729,1.0,1.0,0.0,150.85134887695312,181.0,42509.97265625,-0.0,2502.466064453125,1.0,281.2557678222656,283.8012390136719,292.8376770019531,295.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35943.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027010798454284,1.0,0.0,0.0,3.993335247039795,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2734375,0.0,1949.284912109375,1895.4371337890625,0.0,3428.749267578125,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.800396203994751,0.3328751027584076,0.3032493591308594,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791110515594482,0.4468670189380646,0.4265297055244446,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641537427902222,0.424296498298645,0.2993649244308471,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407427072525024,0.3893315196037292,0.3723537027835846,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337799072265625,0.2546844780445099,1.164218187332153,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897768139839172,1.0,1.0,0.0,1.0,-3.0807888507843018,3.0807812213897705,7.627756531292107e-06,2.37819504737854,0.9991434812545776,0.9991434812545776,0.0,167.05804443359375,184.0,44199.79296875,-0.0,2549.345703125,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916601538658142,1.0,0.0,0.0,3.993988513946533,3.99401593208313,1.0644049552865908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.57177734375,0.0,1950.5250244140625,1895.4371337890625,0.0,3557.762451171875,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328320,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.800396203994751,0.3328751027584076,0.3032493591308594,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8791110515594482,0.4468670189380646,0.4265297055244446,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8641537427902222,0.424296498298645,0.2993649244308471,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8407427072525024,0.3893315196037292,0.3723537027835846,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7337799072265625,0.2546844780445099,1.164218187332153,284.9158630371094,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0545959472656,284.9154663085937,1.0,0.5897768139839172,1.0,1.0,0.0,1.0,-3.0807888507843018,3.0807812213897705,7.627756531292107e-06,2.37819504737854,0.9991434812545776,0.9991434812545776,0.0,167.05804443359375,184.0,44199.79296875,-0.0,2549.345703125,1.0,280.955810546875,283.6020812988281,292.91900634765625,295.7654724121094,293.1499938964844,293.1499938964844,280.6499938964844,35990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916601538658142,1.0,0.0,0.0,3.993988513946533,3.99401593208313,1.0644049552865908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.57177734375,0.0,1950.5250244140625,1895.4371337890625,0.0,3557.762451171875,0.9826323986053468,1.0,0.0,3.0,1.0,0.0
12328380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834298610687256,0.329201191663742,0.3004366755485534,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8614006042480469,0.4429382383823395,0.4233479499816894,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.847165048122406,0.4204431772232055,0.2970658838748932,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250627517700195,0.3859645128250122,0.3696912825107574,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7200784087181091,0.2521703541278839,1.1553256511688232,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926126837730408,1.0,1.0,0.0,1.0,-3.056931257247925,3.0569238662719727,7.509542683692416e-06,2.3595542907714844,0.994800627231598,0.994800627231598,0.0,177.7745361328125,172.0,45806.0859375,-0.0,2559.778564453125,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294658303260804,1.0,0.0,0.0,3.9901719093322754,3.990199327468872,1.0623716661939395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.96435546875,0.0,1946.5262451171875,1895.4371337890625,0.0,3676.243896484375,0.9818363785743712,1.0,0.0,3.0,1.0,0.0
12328440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7834298610687256,0.329201191663742,0.3004366755485534,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8614006042480469,0.4429382383823395,0.4233479499816894,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.847165048122406,0.4204431772232055,0.2970658838748932,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8250627517700195,0.3859645128250122,0.3696912825107574,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7200784087181091,0.2521703541278839,1.1553256511688232,284.73828125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.0417175292969,284.73779296875,1.0,0.5926126837730408,1.0,1.0,0.0,1.0,-3.056931257247925,3.0569238662719727,7.509542683692416e-06,2.3595542907714844,0.994800627231598,0.994800627231598,0.0,177.7745361328125,172.0,45806.0859375,-0.0,2559.778564453125,1.0,280.6553955078125,283.4003601074219,292.9981384277344,295.9460144042969,293.1499938964844,293.1499938964844,280.3500061035156,36115.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294658303260804,1.0,0.0,0.0,3.9901719093322754,3.990199327468872,1.0623716661939395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.96435546875,0.0,1946.5262451171875,1895.4371337890625,0.0,3676.243896484375,0.9818363785743712,1.0,0.0,3.0,1.0,0.0
12328500,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.7798493504524231,0.3273502588272095,0.2988958358764648,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8578823208808899,0.4409385025501251,0.4215924441814422,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.8437824845314026,0.4184838533401489,0.295799046754837,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8219000101089478,0.3842503428459167,0.3681956529617309,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.7171467542648315,0.250891774892807,1.1500862836837769,284.5971984863281,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0357360839844,284.589599609375,1.0,0.5913687944412231,1.0,1.0,0.0,1.0,-3.043352127075196,3.043344736099243,7.4427243816899136e-06,2.3489668369293213,0.9910823702812196,0.9910823702812196,0.0,179.15618896484375,172.0,47106.37890625,-0.0,2541.099609375,1.0,280.39306640625,283.2326965332031,293.0603332519531,296.1378479003906,293.1499938964844,293.1499938964844,280.3500061035156,36198.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377707839012146,1.0,0.0,0.0,3.9863436222076416,3.9863710403442383,1.0603340570014552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.8427734375,0.0,1942.17041015625,1895.4371337890625,0.0,3752.155517578125,0.9809947609901428,1.0,0.0,3.0,1.0,0.0
12328560,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.7782087326049805,0.3254688680171966,0.2971889674663543,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8564626574516296,0.438891738653183,0.4196577668190002,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8423879742622375,0.4164798557758331,0.2943948209285736,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567932128906,0.8206216096878052,0.3824948966503143,0.3665347695350647,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.7158583402633667,0.2495858371257782,1.1442188024520874,284.5567321777344,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0297546386719,284.5560302734375,1.0,0.5890424847602844,1.0,1.0,0.0,1.0,-3.0282371044158936,3.0282297134399414,7.368660590145737e-06,2.337165355682373,0.9880126118659972,0.9880126118659972,0.0,178.64918518066406,160.0,47299.5234375,-0.0,2509.89892578125,1.0,280.35546875,283.1967163085937,293.0730285644531,296.1166381835937,293.1499938964844,293.1499938964844,280.04998779296875,36267.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941101610660553,1.0,0.0,0.0,3.980832099914551,3.980859518051148,1.0574041198196935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.54052734375,0.0,1935.5081787109373,1895.4371337890625,0.0,3782.45654296875,0.9798109531402588,1.0,0.0,3.0,1.0,0.0
12328620,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791054844856262,0.3217287063598633,0.2937167286872864,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580321669578552,0.4347737729549408,0.4156708717346191,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8438032865524292,0.4124555885791778,0.2915116846561432,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220875859260559,0.3789690434932709,0.3630961775779724,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168681621551514,0.2469883859157562,1.1319597959518433,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821279883384705,1.0,1.0,0.0,1.0,-2.996934652328491,2.996927499771118,7.216421636258019e-06,2.312710762023926,0.9787414073944092,0.9787414073944092,0.0,173.86489868164062,148.0,48687.18359375,-0.0,2427.03955078125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95146906375885,1.0,0.0,0.0,3.964961528778076,3.964988946914673,1.048989702212566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4453125,0.0,1916.252197265625,1895.4371337890625,0.0,3876.186767578125,0.9763283133506776,1.0,0.0,3.0,1.0,0.0
12328680,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724670410156,0.7791054844856262,0.3217287063598633,0.2937167286872864,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8580321669578552,0.4347737729549408,0.4156708717346191,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3723449707031,0.8438032865524292,0.4124555885791778,0.2915116846561432,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.8220875859260559,0.3789690434932709,0.3630961775779724,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726501464844,0.7168681621551514,0.2469883859157562,1.1319597959518433,284.3723449707031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0191650390625,284.3715209960937,1.0,0.5821279883384705,1.0,1.0,0.0,1.0,-2.996934652328491,2.996927499771118,7.216421636258019e-06,2.312710762023926,0.9787414073944092,0.9787414073944092,0.0,173.86489868164062,148.0,48687.18359375,-0.0,2427.03955078125,1.0,280.05584716796875,282.9921875,293.1435241699219,296.2766418457031,293.1499938964844,293.1499938964844,279.75,36446.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95146906375885,1.0,0.0,0.0,3.964961528778076,3.964988946914673,1.048989702212566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.4453125,0.0,1916.252197265625,1895.4371337890625,0.0,3876.186767578125,0.9763283133506776,1.0,0.0,3.0,1.0,0.0
12328740,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836533188819885,0.3179835975170135,0.2901304066181183,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.863508403301239,0.4305972158908844,0.411510705947876,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489341139793396,0.4083810746669769,0.2885069549083709,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270592093467712,0.3753982186317444,0.3594971895217895,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209669947624207,0.2443912029266357,1.1191383600234983,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732533931732178,1.0,1.0,0.0,1.0,-2.9642722606658936,2.9642651081085205,7.05926777300192e-06,2.2871956825256348,0.9669831395149232,0.9669831395149232,0.0,166.03366088867188,136.0,49972.20703125,-0.0,2327.85693359375,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607070684432985,1.0,0.0,0.0,3.941450357437134,3.941477537155152,1.0365861271566246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.90625,0.0,1887.5367431640625,1895.4371337890625,0.0,3958.885986328125,0.9711444973945618,1.0,0.0,3.0,1.0,0.0
