time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328800,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7836533188819885,0.3179835975170135,0.2901304066181183,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.863508403301239,0.4305972158908844,0.411510705947876,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8489341139793396,0.4083810746669769,0.2885069549083709,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8270592093467712,0.3753982186317444,0.3594971895217895,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.7209669947624207,0.2443912029266357,1.1191383600234983,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0098876953125,284.1857604980469,1.0,0.5732533931732178,1.0,1.0,0.0,1.0,-2.9642722606658936,2.9642651081085205,7.05926777300192e-06,2.2871956825256348,0.9669831395149232,0.9669831395149232,0.0,166.03366088867188,136.0,49972.20703125,-0.0,2327.85693359375,1.0,279.7561950683594,282.7879943847656,293.2099914550781,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36655.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607070684432985,1.0,0.0,0.0,3.941450357437134,3.941477537155152,1.0365861271566246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.90625,0.0,1887.5367431640625,1895.4371337890625,0.0,3958.885986328125,0.9711444973945618,1.0,0.0,3.0,1.0,0.0
12328860,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908725738525391,0.3142332434654236,0.2864764332771301,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8719184398651123,0.4263685047626495,0.4072338342666626,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.856866717338562,0.4042614102363586,0.2854211032390594,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8345735669136047,0.3717866837978363,0.3557928204536438,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.727187991142273,0.2417958080768585,1.106010913848877,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632051825523376,1.0,1.0,0.0,1.0,-2.9307971000671387,2.9307901859283447,6.900007520016516e-06,2.261049747467041,0.952741265296936,0.952741265296936,0.0,156.5220489501953,124.0,51148.55078125,-0.0,2220.82666015625,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968946099281311,1.0,0.0,0.0,3.908988237380981,3.90901517868042,1.0195816457780893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.94921875,0.0,1848.0634765625,1895.4371337890625,0.0,4031.9189453125,0.963971734046936,1.0,0.0,3.0,1.0,0.0
12328920,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7908725738525391,0.3142332434654236,0.2864764332771301,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8719184398651123,0.4263685047626495,0.4072338342666626,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006103515625,0.856866717338562,0.4042614102363586,0.2854211032390594,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8345735669136047,0.3717866837978363,0.3557928204536438,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009460449219,0.727187991142273,0.2417958080768585,1.106010913848877,284.0005798339844,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0018005371094,283.99969482421875,1.0,0.5632051825523376,1.0,1.0,0.0,1.0,-2.9307971000671387,2.9307901859283447,6.900007520016516e-06,2.261049747467041,0.952741265296936,0.952741265296936,0.0,156.5220489501953,124.0,51148.55078125,-0.0,2220.82666015625,1.0,279.45635986328125,282.58514404296875,293.2718200683594,296.56549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36900.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968946099281311,1.0,0.0,0.0,3.908988237380981,3.90901517868042,1.0195816457780893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.94921875,0.0,1848.0634765625,1895.4371337890625,0.0,4031.9189453125,0.963971734046936,1.0,0.0,3.0,1.0,0.0
12328980,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004059195518494,0.3104815781116485,0.2827848792076111,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829679489135742,0.4220957458019256,0.4028763175010681,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673679232597351,0.4001040160655975,0.2822801470756531,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444094657897949,0.3681405484676361,0.3520172834396362,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352610230445862,0.2392041236162185,1.0927224159240725,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524174571037292,1.0,1.0,0.0,1.0,-2.896835327148437,2.8968286514282227,6.740304797858698e-06,2.2345306873321533,0.936048150062561,0.936048150062561,0.0,146.08311462402344,112.0,52206.4765625,-0.0,2110.618896484375,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762723445892334,1.0,0.0,0.0,3.865952014923096,3.865978240966797,9.972549150916166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.89111328125,0.0,1796.3831787109375,1895.4371337890625,0.0,4096.2373046875,0.9544592499732972,1.0,0.0,3.0,1.0,0.0
12329040,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81597900390625,0.8004059195518494,0.3104815781116485,0.2827848792076111,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158264160156,0.8829679489135742,0.4220957458019256,0.4028763175010681,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158569335937,0.8673679232597351,0.4001040160655975,0.2822801470756531,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8158874511719,0.8444094657897949,0.3681405484676361,0.3520172834396362,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.816162109375,0.7352610230445862,0.2392041236162185,1.0927224159240725,283.8158264160156,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9947509765625,283.81500244140625,1.0,0.5524174571037292,1.0,1.0,0.0,1.0,-2.896835327148437,2.8968286514282227,6.740304797858698e-06,2.2345306873321533,0.936048150062561,0.936048150062561,0.0,146.08311462402344,112.0,52206.4765625,-0.0,2110.618896484375,1.0,279.1566162109375,282.3854064941406,293.32794189453125,296.6921691894531,293.1499938964844,293.1499938964844,278.8500061035156,37189.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762723445892334,1.0,0.0,0.0,3.865952014923096,3.865978240966797,9.972549150916166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.89111328125,0.0,1796.3831787109375,1895.4371337890625,0.0,4096.2373046875,0.9544592499732972,1.0,0.0,3.0,1.0,0.0
12329100,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.8061633706092834,0.3086269199848175,0.2809756994247436,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.8896359205245972,0.4199646413326263,0.4007163643836975,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.8737598657608032,0.39803346991539,0.2807285785675049,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6755065917969,0.8503878712654114,0.3663241267204284,0.3501459062099457,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6782531738281,0.7401493191719055,0.2379245460033416,1.0861551761627195,283.6748352050781,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99176025390625,283.6665344238281,1.0,0.5468387603759766,1.0,1.0,0.0,1.0,-2.880056381225586,2.880049705505371,6.662088708253577e-06,2.2214269638061523,0.9261870384216307,0.9261870384216307,0.0,140.6048583984375,112.0,53187.99609375,-0.0,2055.47021484375,1.0,278.8962707519531,282.22247314453125,293.37567138671875,296.8549194335937,293.1499938964844,293.1499938964844,278.8500061035156,37366.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817252159118652,1.0,0.0,0.0,3.8400166034698486,3.84004259109497,9.839192216531956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.84814453125,0.0,1765.7806396484375,1895.4371337890625,0.0,4143.70166015625,0.9487053155899048,1.0,0.0,3.0,1.0,0.0
12329160,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8120899796485901,0.3067421019077301,0.2790829837322235,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63360595703125,0.8967584371566772,0.4177951514720917,0.3984692096710205,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336364746094,0.8806188702583313,0.3959248661994934,0.2791070342063904,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6336669921875,0.8568409085273743,0.3644735813140869,0.3481990993022918,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338806152344,0.7454209327697754,0.2366245985031128,1.079382300376892,283.63360595703125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9886779785156,283.6330261230469,1.0,0.5411332845687866,1.0,1.0,0.0,1.0,-2.8626508712768555,2.86264443397522,6.581462457688758e-06,2.207846403121948,0.9169530868530272,0.9169530868530272,0.0,135.12342834472656,100.0,53136.19921875,-0.0,1999.87451171875,1.0,278.8564453125,282.1901550292969,293.3778686523437,296.8052062988281,293.1499938964844,293.1499938964844,278.54998779296875,37530.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827682971954346,1.0,0.0,0.0,3.810366630554199,3.810392618179321,9.687837518868037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.47216796875,0.0,1730.9619140625,1895.4371337890625,0.0,4152.740234375,0.9421848058700562,1.0,0.0,3.0,1.0,0.0
12329220,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255603909492493,0.3030284643173218,0.2753837704658508,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142797589302064,0.4134826362133026,0.3940295279026031,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970467448234558,0.3917398154735565,0.2759136259555816,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724650740623474,0.3607997000217438,0.3443542420864105,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.758258581161499,0.2340665608644485,1.0660558938980105,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294891595840454,1.0,1.0,0.0,1.0,-2.8283915519714355,2.8283851146698,6.424190360121429e-06,2.1811118125915527,0.8955631852149963,0.8955631852149963,0.0,123.8744888305664,88.0,53918.2109375,0.0,1890.0565185546875,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883867502212524,1.0,0.0,0.0,3.739950656890869,3.739975929260254,9.333080583928676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.50537109375,0.0,1650.3544921875,1895.4371337890625,0.0,4201.1875,0.926666259765625,1.0,0.0,3.0,1.0,0.0
12329280,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.8255603909492493,0.3030284643173218,0.2753837704658508,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.9142797589302064,0.4134826362133026,0.3940295279026031,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4580993652344,0.8970467448234558,0.3917398154735565,0.2759136259555816,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4581298828125,0.8724650740623474,0.3607997000217438,0.3443542420864105,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45831298828125,0.758258581161499,0.2340665608644485,1.0660558938980105,283.4580993652344,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98358154296875,283.4576416015625,1.0,0.5294891595840454,1.0,1.0,0.0,1.0,-2.8283915519714355,2.8283851146698,6.424190360121429e-06,2.1811118125915527,0.8955631852149963,0.8955631852149963,0.0,123.8744888305664,88.0,53918.2109375,0.0,1890.0565185546875,1.0,278.557373046875,282.0035095214844,293.41949462890625,296.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,37929.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883867502212524,1.0,0.0,0.0,3.739950656890869,3.739975929260254,9.333080583928676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.50537109375,0.0,1650.3544921875,1895.4371337890625,0.0,4201.1875,0.926666259765625,1.0,0.0,3.0,1.0,0.0
12329340,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457023501396179,0.3009757697582245,0.2726277410984039,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422318935394288,0.4107055962085724,0.3904792666435241,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229918122291564,0.3892044723033905,0.2734367847442627,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960180878639221,0.358498603105545,0.3412973582744598,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780299782752991,0.232520043849945,1.05540931224823,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179387927055359,1.0,1.0,0.0,1.0,-2.8013501167297363,2.80134391784668,6.300977929640794e-06,2.1598172187805176,0.8801561594009399,0.8801561594009399,0.0,111.49604034423828,76.0,52323.2890625,0.0,1788.4127197265625,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738221168518066,1.0,0.0,0.0,3.666646003723145,3.666670560836792,8.970802127805655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.59912109375,0.0,1566.3978271484375,1895.4371337890625,0.0,4074.79443359375,0.9103455543518066,1.0,0.0,3.0,1.0,0.0
12329400,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.8457023501396179,0.3009757697582245,0.2726277410984039,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6707458496094,0.9422318935394288,0.4107055962085724,0.3904792666435241,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706848144531,0.9229918122291564,0.3892044723033905,0.2734367847442627,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705322265625,0.8960180878639221,0.358498603105545,0.3412973582744598,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695861816406,0.7780299782752991,0.232520043849945,1.05540931224823,283.6707763671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9889221191406,283.6738586425781,1.0,0.5179387927055359,1.0,1.0,0.0,1.0,-2.8013501167297363,2.80134391784668,6.300977929640794e-06,2.1598172187805176,0.8801561594009399,0.8801561594009399,0.0,111.49604034423828,76.0,52323.2890625,0.0,1788.4127197265625,1.0,278.8426513671875,282.2474670410156,293.3871765136719,296.7017517089844,293.1499938964844,293.1499938964844,279.1499938964844,37946.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738221168518066,1.0,0.0,0.0,3.666646003723145,3.666670560836792,8.970802127805655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.59912109375,0.0,1566.3978271484375,1895.4371337890625,0.0,4074.79443359375,0.9103455543518066,1.0,0.0,3.0,1.0,0.0
12329460,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794450163841248,0.3003681898117065,0.2713387012481689,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809532761573792,0.4094310700893402,0.3884735405445099,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.964629888534546,0.3881781697273254,0.2721315324306488,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363610744476318,0.3575860261917114,0.3396493792533874,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100518584251404,0.2321468889713287,1.0501362085342407,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.507209300994873,1.0,1.0,0.0,1.0,-2.787493228912353,2.7874867916107178,6.238156856852584e-06,2.148838520050049,0.8681609034538269,0.8681609034538269,0.0,97.9315414428711,79.0,50831.1484375,0.0,1702.72509765625,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958784520626068,1.0,0.0,0.0,3.598602294921875,3.598626136779785,8.640940336590575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1533203125,0.0,1490.00537109375,1895.4371337890625,0.0,3941.743408203125,0.8950998783111572,1.0,0.0,3.0,1.0,0.0
12329520,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.8794450163841248,0.3003681898117065,0.2713387012481689,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9809532761573792,0.4094310700893402,0.3884735405445099,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.964629888534546,0.3881781697273254,0.2721315324306488,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.9363610744476318,0.3575860261917114,0.3396493792533874,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.8100518584251404,0.2321468889713287,1.0501362085342407,283.9091796875,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0052490234375,283.9126892089844,1.0,0.507209300994873,1.0,1.0,0.0,1.0,-2.787493228912353,2.7874867916107178,6.238156856852584e-06,2.148838520050049,0.8681609034538269,0.8681609034538269,0.0,97.9315414428711,79.0,50831.1484375,0.0,1702.72509765625,1.0,279.1414489746094,282.5110778808594,293.4084167480469,296.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,37799.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958784520626068,1.0,0.0,0.0,3.598602294921875,3.598626136779785,8.640940336590575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.1533203125,0.0,1490.00537109375,1895.4371337890625,0.0,3941.743408203125,0.8950998783111572,1.0,0.0,3.0,1.0,0.0
12329580,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043441414833068,0.3004218339920044,0.2710056602954864,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.40900519490242,0.384724885225296,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887036085128784,0.3878901600837707,0.2716219127178192,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644815325737,0.3574141561985016,0.3390653431415558,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313062191009521,0.232473149895668,1.0496159791946411,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.5018577575683594,1.0,1.0,0.0,1.0,-2.781251907348633,2.781245708465576,6.2101303228701e-06,2.143970012664795,0.859352707862854,0.859352707862854,0.0,90.5867691040039,97.0,49420.125,0.0,1658.1815185546875,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457811713218688,1.0,0.0,0.0,3.5397236347198486,3.5397469997406006,8.360495939996326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.6064453125,0.0,1425.12890625,1895.4371337890625,0.0,3824.876953125,0.8818374872207642,1.0,0.0,3.0,1.0,0.0
12329640,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9043441414833068,0.3004218339920044,0.2710056602954864,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478576660156,0.9990000128746032,0.40900519490242,0.384724885225296,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.9887036085128784,0.3878901600837707,0.2716219127178192,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9644815325737,0.3574141561985016,0.3390653431415558,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.8313062191009521,0.232473149895668,1.0496159791946411,284.1478576660156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0264587402344,284.15093994140625,1.0,0.5018577575683594,1.0,1.0,0.0,1.0,-2.781251907348633,2.781245708465576,6.2101303228701e-06,2.143970012664795,0.859352707862854,0.859352707862854,0.0,90.5867691040039,97.0,49420.125,0.0,1658.1815185546875,1.0,279.4408569335937,282.7719116210937,293.4347839355469,296.5528259277344,293.1499938964844,293.1499938964844,279.75,37546.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457811713218688,1.0,0.0,0.0,3.5397236347198486,3.5397469997406006,8.360495939996326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.6064453125,0.0,1425.12890625,1895.4371337890625,0.0,3824.876953125,0.8818374872207642,1.0,0.0,3.0,1.0,0.0
12329700,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30340576171875,0.9045155644416808,0.3005456328392029,0.2710624933242798,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.9990000128746032,0.40925994515419,0.3846053183078766,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052673339844,0.9887312650680542,0.3878706395626068,0.2715602517127991,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047180175781,0.9645747542381288,0.3574644029140472,0.3390500843524933,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.831660807132721,0.2327785938978195,1.0507087707519531,284.3056640625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0374450683594,284.3175354003906,1.0,0.5023611783981323,1.0,1.0,0.0,1.0,-2.781850814819336,2.78184461593628,6.212133939698106e-06,2.144120693206787,0.856572687625885,0.856572687625885,0.0,90.56778717041016,97.0,48283.57421875,0.0,1659.304931640625,1.0,279.6956481933594,282.9562072753906,293.4222106933594,296.4208679199219,293.1499938964844,293.1499938964844,279.75,37383.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378524422645568,1.0,0.0,0.0,3.51424527168274,3.514268159866333,8.240572810791491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.3447265625,0.0,1397.2811279296875,1895.4371337890625,0.0,3752.899658203125,0.8761062622070312,1.0,0.0,3.0,1.0,0.0
12329760,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.8999485373497009,0.3007875084877014,0.2713091969490051,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.998319447040558,0.4093000292778015,0.3878736793994903,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38397216796875,0.984567403793335,0.3879845440387726,0.2716572880744934,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.959595263004303,0.3576424121856689,0.339236855506897,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826904296875,0.8281222581863403,0.2331975251436233,1.052662968635559,284.38409423828125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0489807128906,284.3877868652344,1.0,0.5045143961906433,1.0,1.0,0.0,1.0,-2.7888894081115723,2.7888829708099365,6.243603365874151e-06,2.149543285369873,0.8536314368247986,0.8536314368247986,0.0,92.07801818847656,115.0,48139.5625,0.0,1676.8780517578125,1.0,279.740966796875,283.02880859375,293.44970703125,296.4873352050781,293.1499938964844,293.1499938964844,280.04998779296875,37225.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934296727180481,1.0,0.0,0.0,3.4926350116729736,3.4926578998565674,8.139537612805725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.3486328125,0.0,1373.8106689453125,1895.4371337890625,0.0,3720.46142578125,0.8711527585983276,1.0,0.0,3.0,1.0,0.0
12329820,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.8728337287902832,0.3013207614421844,0.2720732390880584,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732428789138794,0.4092563092708587,0.3881520926952362,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562327861785888,0.3883043825626373,0.2720928788185119,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276420474052428,0.3581008911132812,0.3399548530578613,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053510189056396,0.2341171205043792,1.0581763982772827,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116682052612305,1.0,1.0,0.0,1.0,-2.7979531288146973,2.797946691513061,6.28438056082814e-06,2.156588315963745,0.8508903384208679,0.8508903384208679,0.0,100.69426727294922,133.0,46877.5,0.0,1731.6778564453125,1.0,280.0399780273437,283.2731628417969,293.4534912109375,296.41754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242655038833618,1.0,0.0,0.0,3.459282398223877,3.4593048095703125,7.984824037521321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.25830078125,0.0,1337.2752685546875,1895.4371337890625,0.0,3628.4697265625,0.8634799718856812,1.0,0.0,3.0,1.0,0.0
12329880,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092529296875,0.8728337287902832,0.3013207614421844,0.2720732390880584,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6098022460937,0.9732428789138794,0.4092563092708587,0.3881520926952362,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.9562327861785888,0.3883043825626373,0.2720928788185119,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6095886230469,0.9276420474052428,0.3581008911132812,0.3399548530578613,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.8053510189056396,0.2341171205043792,1.0581763982772827,284.6098327636719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0706481933594,284.61279296875,1.0,0.5116682052612305,1.0,1.0,0.0,1.0,-2.7979531288146973,2.797946691513061,6.28438056082814e-06,2.156588315963745,0.8508903384208679,0.8508903384208679,0.0,100.69426727294922,133.0,46877.5,0.0,1731.6778564453125,1.0,280.0399780273437,283.2731628417969,293.4534912109375,296.41754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36862.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242655038833618,1.0,0.0,0.0,3.459282398223877,3.4593048095703125,7.984824037521321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.25830078125,0.0,1337.2752685546875,1895.4371337890625,0.0,3628.4697265625,0.8634799718856812,1.0,0.0,3.0,1.0,0.0
12329940,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432580828666687,0.3019236624240875,0.2730440199375152,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368465542793274,0.4094908833503723,0.3887876570224762,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9182729125022888,0.3887374997138977,0.2727220952510834,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924360871315002,0.3586806654930115,0.3409438133239746,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775764465332031,0.2351334393024444,1.0648566484451294,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215015411376953,1.0,1.0,0.0,1.0,-2.809854984283448,2.80984878540039,6.338064395094989e-06,2.1658101081848145,0.8508821129798889,0.8508821129798889,0.0,113.0669937133789,151.0,45622.734375,0.0,1809.0777587890625,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.33233642578125,293.1499938964844,293.1499938964844,280.6499938964844,36491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149133563041688,1.0,0.0,0.0,3.439941167831421,3.4399633407592773,7.895785643086128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.388671875,0.0,1315.2470703125,1895.4371337890625,0.0,3542.14404296875,0.8589017987251282,1.0,0.0,3.0,1.0,0.0
12330000,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8432580828666687,0.3019236624240875,0.2730440199375152,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.9368465542793274,0.4094908833503723,0.3887876570224762,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9182729125022888,0.3887374997138977,0.2727220952510834,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.8924360871315002,0.3586806654930115,0.3409438133239746,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7775764465332031,0.2351334393024444,1.0648566484451294,284.822021484375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.090576171875,284.8244323730469,1.0,0.5215015411376953,1.0,1.0,0.0,1.0,-2.809854984283448,2.80984878540039,6.338064395094989e-06,2.1658101081848145,0.8508821129798889,0.8508821129798889,0.0,113.0669937133789,151.0,45622.734375,0.0,1809.0777587890625,1.0,280.33966064453125,283.50469970703125,293.4416809082031,296.33233642578125,293.1499938964844,293.1499938964844,280.6499938964844,36491.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149133563041688,1.0,0.0,0.0,3.439941167831421,3.4399633407592773,7.895785643086128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.388671875,0.0,1315.2470703125,1895.4371337890625,0.0,3542.14404296875,0.8589017987251282,1.0,0.0,3.0,1.0,0.0
12330060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167349696159363,0.3024009764194488,0.2740601003170013,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009000658988952,0.4096962511539459,0.3895829319953918,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852401971817017,0.3890755474567413,0.2734101414680481,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619412779808044,0.3591642677783966,0.3420140445232391,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523347735404968,0.2360242307186126,1.0718048810958862,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328323245048523,1.0,1.0,0.0,1.0,-2.822497129440308,2.822490692138672,6.395482159859967e-06,2.1756720542907715,0.8534208536148071,0.8534208536148071,0.0,127.93285369873048,169.0,44359.92578125,-0.0,1900.2879638671875,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328796386719,293.1499938964844,293.1499938964844,280.95001220703125,36127.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057306051254272,1.0,0.0,0.0,3.4343392848968506,3.434361457824707,7.870090712458477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.69482421875,0.0,1307.10986328125,1895.4371337890625,0.0,3456.94091796875,0.8573717474937439,1.0,0.0,3.0,1.0,0.0
12330120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8167349696159363,0.3024009764194488,0.2740601003170013,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9009000658988952,0.4096962511539459,0.3895829319953918,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8852401971817017,0.3890755474567413,0.2734101414680481,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8619412779808044,0.3591642677783966,0.3420140445232391,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7523347735404968,0.2360242307186126,1.0718048810958862,285.02032470703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1068420410156,285.0220947265625,1.0,0.5328323245048523,1.0,1.0,0.0,1.0,-2.822497129440308,2.822490692138672,6.395482159859967e-06,2.1756720542907715,0.8534208536148071,0.8534208536148071,0.0,127.93285369873048,169.0,44359.92578125,-0.0,1900.2879638671875,1.0,280.63970947265625,283.7230224609375,293.41632080078125,296.2328796386719,293.1499938964844,293.1499938964844,280.95001220703125,36127.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057306051254272,1.0,0.0,0.0,3.4343392848968506,3.434361457824707,7.870090712458477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.69482421875,0.0,1307.10986328125,1895.4371337890625,0.0,3456.94091796875,0.8573717474937439,1.0,0.0,3.0,1.0,0.0
12330180,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.791430652141571,0.3026888072490692,0.2749553322792053,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8721010684967041,0.4097471535205841,0.3902961909770965,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575199842453003,0.3892378509044647,0.2740168571472168,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362380862236023,0.3594571053981781,0.3429625630378723,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.731104850769043,0.2366762310266494,1.0779744386672974,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.5448269844055176,1.0,1.0,0.0,1.0,-2.833715915679932,2.833709478378296,6.4467303673154674e-06,2.18445897102356,0.8583096861839294,0.8583096861839294,0.0,144.49462890625,172.0,43075.05859375,-0.0,1998.1815185546875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963264226913452,1.0,0.0,0.0,3.4416604042053223,3.4416823387146,7.903680057097517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.10009765625,0.0,1311.990966796875,1895.4371337890625,0.0,3369.3173828125,0.8587230443954468,1.0,0.0,3.0,1.0,0.0
12330240,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.791430652141571,0.3026888072490692,0.2749553322792053,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8721010684967041,0.4097471535205841,0.3902961909770965,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8575199842453003,0.3892378509044647,0.2740168571472168,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039794921875,0.8362380862236023,0.3594571053981781,0.3429625630378723,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.731104850769043,0.2366762310266494,1.0779744386672974,285.2040710449219,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1186828613281,285.2052917480469,1.0,0.5448269844055176,1.0,1.0,0.0,1.0,-2.833715915679932,2.833709478378296,6.4467303673154674e-06,2.18445897102356,0.8583096861839294,0.8583096861839294,0.0,144.49462890625,172.0,43075.05859375,-0.0,1998.1815185546875,1.0,280.9397277832031,283.9281005859375,293.3808898925781,296.1216735839844,293.1499938964844,293.1499938964844,281.25,35786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963264226913452,1.0,0.0,0.0,3.4416604042053223,3.4416823387146,7.903680057097517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.10009765625,0.0,1311.990966796875,1895.4371337890625,0.0,3369.3173828125,0.8587230443954468,1.0,0.0,3.0,1.0,0.0
12330300,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.7829724550247192,0.3027766346931457,0.2752526402473449,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8628513813018799,0.4097215235233307,0.3905050456523895,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.8487316370010376,0.3892643451690674,0.2742055654525757,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.8280741572380066,0.3595451414585113,0.3432835638523102,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.7242997884750366,0.2369302660226822,1.0802979469299316,285.3312072753906,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1232604980469,285.3395690917969,1.0,0.5490071177482605,1.0,1.0,0.0,1.0,-2.8377327919006348,2.837726354598999,6.465246315201512e-06,2.1876583099365234,0.8620694875717163,0.8620694875717163,0.0,150.78616333007812,172.0,41954.4609375,-0.0,2035.1649169921875,1.0,281.1926574707031,284.0802307128906,293.3373107910156,295.9667358398437,293.1499938964844,293.1499938964844,281.25,35614.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893909454345703,1.0,0.0,0.0,3.4495887756347656,3.449610710144043,7.940136015349708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.3291015625,0.0,1318.6937255859375,1895.4371337890625,0.0,3304.511474609375,0.860384464263916,1.0,0.0,3.0,1.0,0.0
12330360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742980957031,0.7768470644950867,0.3029022514820099,0.2755637764930725,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8561674952507019,0.409727931022644,0.3907189071178436,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.842407763004303,0.3893259465694427,0.2744034826755523,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.8221032619476318,0.3596572577953338,0.3435967266559601,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7192814350128174,0.2371901720762252,1.0824416875839231,285.3744506835937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.127685546875,285.3749694824219,1.0,0.5525199174880981,1.0,1.0,0.0,1.0,-2.84155535697937,2.8415489196777344,6.482840035459958e-06,2.19067931175232,0.8653769493103027,0.8653769493103027,0.0,155.7725372314453,160.0,41745.3515625,-0.0,2065.6064453125,1.0,281.24029541015625,284.1213684082031,293.3362121582031,295.9989929199219,293.1499938964844,293.1499938964844,281.54998779296875,35474.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865057826042175,1.0,0.0,0.0,3.4607410430908203,3.4607632160186768,7.991559414222138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.2421875,0.0,1328.900634765625,1895.4371337890625,0.0,3277.51513671875,0.8627124428749084,1.0,0.0,3.0,1.0,0.0
12330420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752933502197266,0.3031444847583771,0.2758234441280365,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.854289710521698,0.4097194969654083,0.3907613456249237,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406927585601807,0.3894298076629638,0.274511843919754,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205237984657288,0.3598529696464538,0.3438341617584228,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182270884513855,0.2376665920019149,1.0848556756973269,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534724593162537,1.0,1.0,0.0,1.0,-2.8452401161193848,2.845233678817749,6.500070867332397e-06,2.193704128265381,0.8744471669197083,0.8744471669197083,0.0,157.33273315429688,148.0,40364.44140625,-0.0,2079.2724609375,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761287927627563,1.0,0.0,0.0,3.490162134170532,3.490184545516968,8.128014883368451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.46044921875,0.0,1356.787353515625,1895.4371337890625,0.0,3180.291259765625,0.869043231010437,1.0,0.0,3.0,1.0,0.0
12330480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53106689453125,0.7752933502197266,0.3031444847583771,0.2758234441280365,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.854289710521698,0.4097194969654083,0.3907613456249237,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8406927585601807,0.3894298076629638,0.274511843919754,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311279296875,0.8205237984657288,0.3598529696464538,0.3438341617584228,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.7182270884513855,0.2376665920019149,1.0848556756973269,285.5311279296875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1351928710937,285.5312194824219,1.0,0.5534724593162537,1.0,1.0,0.0,1.0,-2.8452401161193848,2.845233678817749,6.500070867332397e-06,2.193704128265381,0.8744471669197083,0.8744471669197083,0.0,157.33273315429688,148.0,40364.44140625,-0.0,2079.2724609375,1.0,281.54010009765625,284.302978515625,293.28399658203125,295.86541748046875,293.1499938964844,293.1499938964844,281.8500061035156,35200.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761287927627563,1.0,0.0,0.0,3.490162134170532,3.490184545516968,8.128014883368451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.46044921875,0.0,1356.787353515625,1895.4371337890625,0.0,3180.291259765625,0.869043231010437,1.0,0.0,3.0,1.0,0.0
12330540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810654640197754,0.3034635186195373,0.2759267687797546,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602042198181152,0.4097664952278137,0.3906182944774627,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464073538780212,0.3895931243896484,0.2744868397712707,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260543346405029,0.3600945770740509,0.3438760042190552,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233769297599792,0.2381671518087387,1.086240291595459,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508309602737427,1.0,1.0,0.0,1.0,-2.846878290176392,2.8468716144561768,6.507902980956715e-06,2.1951234340667725,0.8854341506958008,0.8854341506958008,0.0,153.04087829589844,136.0,38941.49609375,-0.0,2061.156005859375,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649626970291138,1.0,0.0,0.0,3.5285048484802246,3.52852749824524,8.307583811983932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0869140625,0.0,1394.6522216796875,1895.4371337890625,0.0,3075.5556640625,0.8774061799049377,1.0,0.0,3.0,1.0,0.0
12330600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7810654640197754,0.3034635186195373,0.2759267687797546,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8602042198181152,0.4097664952278137,0.3906182944774627,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8464073538780212,0.3895931243896484,0.2744868397712707,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.8260543346405029,0.3600945770740509,0.3438760042190552,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.7233769297599792,0.2381671518087387,1.086240291595459,285.67919921875,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1419677734375,285.6789245605469,1.0,0.5508309602737427,1.0,1.0,0.0,1.0,-2.846878290176392,2.8468716144561768,6.507902980956715e-06,2.1951234340667725,0.8854341506958008,0.8854341506958008,0.0,153.04087829589844,136.0,38941.49609375,-0.0,2061.156005859375,1.0,281.8404235839844,284.4774169921875,293.2237548828125,295.7209167480469,293.1499938964844,293.1499938964844,282.1499938964844,34962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649626970291138,1.0,0.0,0.0,3.5285048484802246,3.52852749824524,8.307583811983932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.0869140625,0.0,1394.6522216796875,1895.4371337890625,0.0,3075.5556640625,0.8774061799049377,1.0,0.0,3.0,1.0,0.0
