time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330660,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918235659599304,0.3038620948791504,0.2759802043437958,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715185523033142,0.409881442785263,0.3904093503952026,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572859764099121,0.3898221850395202,0.2744120657444,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363160490989685,0.3603976964950561,0.343845933675766,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325111627578735,0.2387078404426574,1.0871868133544922,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461021065711975,1.0,1.0,0.0,1.0,-2.847703695297241,2.8476970195770264,6.512039817607729e-06,2.1959238052368164,0.8982798457145691,0.8982798457145691,0.0,145.4703369140625,124.0,37484.55859375,-0.0,2025.7581787109373,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85296630859375,1.0,0.0,0.0,3.574369430541992,3.574392557144165,8.524956456312793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.75927734375,0.0,1441.567626953125,1895.4371337890625,0.0,2963.0615234375,0.8874980211257935,1.0,0.0,3.0,1.0,0.0
12330720,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.7918235659599304,0.3038620948791504,0.2759802043437958,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8715185523033142,0.409881442785263,0.3904093503952026,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.8572859764099121,0.3898221850395202,0.2744120657444,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.8363160490989685,0.3603976964950561,0.343845933675766,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7325111627578735,0.2387078404426574,1.0871868133544922,285.8213806152344,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1483154296875,285.8208312988281,1.0,0.5461021065711975,1.0,1.0,0.0,1.0,-2.847703695297241,2.8476970195770264,6.512039817607729e-06,2.1959238052368164,0.8982798457145691,0.8982798457145691,0.0,145.4703369140625,124.0,37484.55859375,-0.0,2025.7581787109373,1.0,282.1408386230469,284.64697265625,293.1569519042969,295.5675354003906,293.1499938964844,293.1499938964844,282.45001220703125,34761.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85296630859375,1.0,0.0,0.0,3.574369430541992,3.574392557144165,8.524956456312793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.75927734375,0.0,1441.567626953125,1895.4371337890625,0.0,2963.0615234375,0.8874980211257935,1.0,0.0,3.0,1.0,0.0
12330780,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067723512649536,0.3043378293514251,0.2760324478149414,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876151442527771,0.4100663363933563,0.3901921510696411,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728528022766113,0.3901185691356659,0.2743300497531891,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508505821228027,0.3607611060142517,0.3437992930412292,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451972961425781,0.2392897009849548,1.0879682302474976,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401713252067566,1.0,1.0,0.0,1.0,-2.848290205001831,2.848283767700196,6.515118002425879e-06,2.196554660797119,0.9129497408866882,0.9129497408866882,0.0,136.02110290527344,112.0,35993.73046875,-0.0,1980.8260498046875,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400953412055969,1.0,0.0,0.0,3.6263656616210938,3.626389265060425,8.774785555942799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.06640625,0.0,1496.600341796875,1895.4371337890625,0.0,2842.606201171875,0.8990142941474915,1.0,0.0,3.0,1.0,0.0
12330840,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.8067723512649536,0.3043378293514251,0.2760324478149414,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8876151442527771,0.4100663363933563,0.3901921510696411,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8728528022766113,0.3901185691356659,0.2743300497531891,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.8508505821228027,0.3607611060142517,0.3437992930412292,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599304199219,0.7451972961425781,0.2392897009849548,1.0879682302474976,285.9598083496094,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1542663574219,285.9590759277344,1.0,0.5401713252067566,1.0,1.0,0.0,1.0,-2.848290205001831,2.848283767700196,6.515118002425879e-06,2.196554660797119,0.9129497408866882,0.9129497408866882,0.0,136.02110290527344,112.0,35993.73046875,-0.0,1980.8260498046875,1.0,282.4412841796875,284.8135070800781,293.0841064453125,295.4060363769531,293.1499938964844,293.1499938964844,282.1499938964844,34596.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400953412055969,1.0,0.0,0.0,3.6263656616210938,3.626389265060425,8.774785555942799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.06640625,0.0,1496.600341796875,1895.4371337890625,0.0,2842.606201171875,0.8990142941474915,1.0,0.0,3.0,1.0,0.0
12330900,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.8148613572120667,0.3040922582149505,0.2759024500846863,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8968801498413086,0.4097228348255157,0.3899355232715606,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.8818742036819458,0.3897848725318908,0.2741657197475433,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.8593388795852661,0.36055389046669,0.3436429500579834,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8142395019531,0.7525781989097595,0.2393111884593963,1.087916612625122,285.8099975585937,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1544189453125,285.7989196777344,1.0,0.5368682742118835,1.0,1.0,0.0,1.0,-2.847385168075561,2.847378730773926,6.511355422844645e-06,2.1960272789001465,0.9172572493553162,0.9172572493553162,0.0,131.05023193359375,112.0,36964.0234375,-0.0,1955.2139892578125,1.0,282.1990051269531,284.6398620605469,293.1372375488281,295.6017150878906,293.1499938964844,293.1499938964844,282.1499938964844,34677.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485702872276306,1.0,0.0,0.0,3.651021957397461,3.651045799255371,8.894513712220942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.07177734375,0.0,1524.411376953125,1895.4371337890625,0.0,2921.88134765625,0.9045432209968568,1.0,0.0,3.0,1.0,0.0
12330960,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305908203125,0.8218580484390259,0.3032885193824768,0.2752261459827423,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.9054592251777648,0.4088517129421234,0.3891532719135284,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8901877999305725,0.3888951241970062,0.2735807299613952,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.8672797679901123,0.3598639965057373,0.3430140316486358,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.7594825625419617,0.238965705037117,1.086264729499817,285.7298278808594,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1507263183594,285.72564697265625,1.0,0.5331889986991882,1.0,1.0,0.0,1.0,-2.842195749282837,2.842189073562622,6.488015515060397e-06,2.192193984985352,0.9216119647026062,0.9216119647026062,0.0,126.41132354736328,100.0,36942.1328125,-0.0,1924.3489990234373,1.0,282.1574401855469,284.5676574707031,293.113525390625,295.557861328125,293.1499938964844,293.1499938964844,281.8500061035156,34780.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550050258636475,1.0,0.0,0.0,3.6728355884552,3.6728594303131104,9.001113880913181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.59521484375,0.0,1549.5440673828125,1895.4371337890625,0.0,2982.169189453125,0.9095281362533568,1.0,0.0,3.0,1.0,0.0
12331020,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352834582328796,0.3007191121578216,0.2728917300701141,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9240423440933228,0.4061046242713928,0.3865519165992737,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067764282226562,0.3861101269721985,0.2716308236122131,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832879662513733,0.3575409352779388,0.3407914936542511,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733185291290283,0.2374879121780395,1.079265832901001,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247347354888916,1.0,1.0,0.0,1.0,-2.822847604751587,2.822841167449951,6.400519396265736e-06,2.1775152683258057,0.926550567150116,0.926550567150116,0.0,117.358154296875,88.0,37765.82421875,-0.0,1849.9205322265625,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726249933242798,1.0,0.0,0.0,3.708607912063599,3.708632230758667,9.177304036711577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6865234375,0.0,1592.2347412109375,1895.4371337890625,0.0,3147.433349609375,0.9177383184432985,1.0,0.0,3.0,1.0,0.0
12331080,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.8352834582328796,0.3007191121578216,0.2728917300701141,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9240423440933228,0.4061046242713928,0.3865519165992737,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9067764282226562,0.3861101269721985,0.2716308236122131,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.8832879662513733,0.3575409352779388,0.3407914936542511,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7733185291290283,0.2374879121780395,1.079265832901001,285.4709777832031,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1361999511719,285.4663391113281,1.0,0.5247347354888916,1.0,1.0,0.0,1.0,-2.822847604751587,2.822841167449951,6.400519396265736e-06,2.1775152683258057,0.926550567150116,0.926550567150116,0.0,117.358154296875,88.0,37765.82421875,-0.0,1849.9205322265625,1.0,281.85791015625,284.2983703613281,293.0516662597656,295.5709228515625,293.1499938964844,293.1499938964844,281.54998779296875,35063.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726249933242798,1.0,0.0,0.0,3.708607912063599,3.708632230758667,9.177304036711577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.6865234375,0.0,1592.2347412109375,1895.4371337890625,0.0,3147.433349609375,0.9177383184432985,1.0,0.0,3.0,1.0,0.0
12331140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503605127334595,0.2974068522453308,0.2697619199752807,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452231526374816,0.402488648891449,0.3830096423625946,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270844459533693,0.3824951648712158,0.2690060436725616,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012725949287416,0.3543823063373565,0.3376702964305877,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887468338012695,0.235256090760231,1.0685049295425415,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149227380752563,1.0,1.0,0.0,1.0,-2.79499626159668,2.794990062713623,6.275204668781953e-06,2.1561977863311768,0.9278967380523682,0.9278967380523682,0.0,108.10374450683594,76.0,38439.33203125,-0.0,1762.484130859375,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868702054023743,1.0,0.0,0.0,3.732456922531128,3.732481479644776,9.29571683627728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7138671875,0.0,1622.14794921875,1895.4371337890625,0.0,3280.92626953125,0.9233033061027528,1.0,0.0,3.0,1.0,0.0
12331200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8503605127334595,0.2974068522453308,0.2697619199752807,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9452231526374816,0.402488648891449,0.3830096423625946,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.9270844459533693,0.3824951648712158,0.2690060436725616,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9012725949287416,0.3543823063373565,0.3376702964305877,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7887468338012695,0.235256090760231,1.0685049295425415,285.2056884765625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1159973144531,285.200927734375,1.0,0.5149227380752563,1.0,1.0,0.0,1.0,-2.79499626159668,2.794990062713623,6.275204668781953e-06,2.1561977863311768,0.9278967380523682,0.9278967380523682,0.0,108.10374450683594,76.0,38439.33203125,-0.0,1762.484130859375,1.0,281.55767822265625,284.02557373046875,292.9556579589844,295.52313232421875,293.1499938964844,293.1499938964844,281.25,35384.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868702054023743,1.0,0.0,0.0,3.732456922531128,3.732481479644776,9.29571683627728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.7138671875,0.0,1622.14794921875,1895.4371337890625,0.0,3280.92626953125,0.9233033061027528,1.0,0.0,3.0,1.0,0.0
12331260,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695889115333557,0.2936824560165405,0.2661975026130676,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690557718276978,0.3983402550220489,0.3788934051990509,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521171450614928,0.3783821165561676,0.2659840881824493,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.92513906955719,0.3507100045681,0.3339930772781372,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075349926948547,0.2325349301099777,1.0552502870559692,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039801001548767,1.0,1.0,0.0,1.0,-2.761788845062256,2.761782646179199,6.127250799181638e-06,2.130706787109375,0.9256539344787598,0.9256539344787598,0.0,98.41687774658205,79.0,38982.7734375,-0.0,1666.711669921875,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979736566543579,1.0,0.0,0.0,3.743631839752197,3.743656635284424,9.351462608719884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.12744140625,0.0,1637.7620849609375,1895.4371337890625,0.0,3384.688232421875,0.9260365962982178,1.0,0.0,3.0,1.0,0.0
12331320,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8695889115333557,0.2936824560165405,0.2661975026130676,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9690557718276978,0.3983402550220489,0.3788934051990509,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.9521171450614928,0.3783821165561676,0.2659840881824493,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.92513906955719,0.3507100045681,0.3339930772781372,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.8075349926948547,0.2325349301099777,1.0552502870559692,284.93804931640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0934753417969,284.9332580566406,1.0,0.5039801001548767,1.0,1.0,0.0,1.0,-2.761788845062256,2.761782646179199,6.127250799181638e-06,2.130706787109375,0.9256539344787598,0.9256539344787598,0.0,98.41687774658205,79.0,38982.7734375,-0.0,1666.711669921875,1.0,281.25750732421875,283.7525939941406,292.8544006347656,295.4562683105469,293.1499938964844,293.1499938964844,280.95001220703125,35727.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979736566543579,1.0,0.0,0.0,3.743631839752197,3.743656635284424,9.351462608719884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.12744140625,0.0,1637.7620849609375,1895.4371337890625,0.0,3384.688232421875,0.9260365962982178,1.0,0.0,3.0,1.0,0.0
12331380,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749624490737915,0.2896705269813537,0.2625643014907837,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754689931869508,0.3938165605068207,0.3746135830879211,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9590331315994264,0.3739147484302521,0.2628575563430786,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.932558000087738,0.3466778397560119,0.3301678001880646,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125451803207397,0.2294718921184539,1.0413676500320437,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967905580997467,1.0,1.0,0.0,1.0,-2.727240562438965,2.727234601974488,5.975087788101519e-06,2.104135036468506,0.919861912727356,0.919861912727356,0.0,94.18644714355467,82.0,39430.3984375,-0.0,1596.548583984375,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070538282394408,1.0,0.0,0.0,3.741494655609131,3.741519451141357,9.340787983092014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.57275390625,0.0,1638.0330810546875,1895.4371337890625,0.0,3469.241943359375,0.9257928729057312,1.0,0.0,3.0,1.0,0.0
12331440,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.8749624490737915,0.2896705269813537,0.2625643014907837,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9754689931869508,0.3938165605068207,0.3746135830879211,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.9590331315994264,0.3739147484302521,0.2628575563430786,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.932558000087738,0.3466778397560119,0.3301678001880646,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.8125451803207397,0.2294718921184539,1.0413676500320437,284.6716613769531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.07037353515625,284.6669921875,1.0,0.4967905580997467,1.0,1.0,0.0,1.0,-2.727240562438965,2.727234601974488,5.975087788101519e-06,2.104135036468506,0.919861912727356,0.919861912727356,0.0,94.18644714355467,82.0,39430.3984375,-0.0,1596.548583984375,1.0,280.9574890136719,283.4822082519531,292.75457763671875,295.3834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36087.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070538282394408,1.0,0.0,0.0,3.741494655609131,3.741519451141357,9.340787983092014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.57275390625,0.0,1638.0330810546875,1895.4371337890625,0.0,3469.241943359375,0.9257928729057312,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4958801269531,0.8734154105186462,0.2875873744487762,0.2607478499412536,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934997558594,0.9742209911346436,0.391452819108963,0.3724456429481506,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.957575261592865,0.3715857565402984,0.2612808346748352,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.9310393929481506,0.3445626497268677,0.3282270133495331,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983215332031,0.8111907243728638,0.2278452813625335,1.0342721939086914,284.4933166503906,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0590515136719,284.4803466796875,1.0,0.4939351677894592,1.0,1.0,0.0,1.0,-2.7096991539001465,2.709693193435669,5.898576546314871e-06,2.090651035308838,0.915091037750244,0.915091037750244,0.0,93.4049072265625,82.0,40102.37109375,-0.0,1567.8582763671875,1.0,280.6990966796875,283.28631591796875,292.7296447753906,295.4462280273437,293.1499938964844,293.1499938964844,280.6499938964844,36287.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134128093719482,1.0,0.0,0.0,3.7353787422180176,3.735403537750244,9.310276141150098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.4580078125,0.0,1632.4449462890625,1895.4371337890625,0.0,3528.248291015625,0.9245189428329468,1.0,0.0,3.0,1.0,0.0
12331560,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8694962859153748,0.2854101955890655,0.2588272988796234,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9704614281654358,0.3889832198619842,0.3701630532741546,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.9533392786979676,0.369152158498764,0.2596158385276794,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.92661714553833,0.3423473238945007,0.3261826634407043,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091491699219,0.8076543807983398,0.2261321693658828,1.026811957359314,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0474548339844,284.4029541015625,1.0,0.4913897514343261,1.0,1.0,0.0,1.0,-2.6912262439727783,2.69122052192688,5.818541467306204e-06,2.076453685760498,0.9105679392814636,0.9105679392814636,0.0,93.287353515625,85.0,39784.65234375,-0.0,1541.242919921875,1.0,280.6571655273437,283.2152099609375,292.6561584472656,295.3068542480469,293.1499938964844,293.1499938964844,280.3500061035156,36470.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914919912815094,1.0,0.0,0.0,3.725224018096924,3.7252488136291504,9.259724720322992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.43359375,0.0,1622.072509765625,1895.4371337890625,0.0,3542.204833984375,0.9223971962928772,1.0,0.0,3.0,1.0,0.0
12331620,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583666086196899,0.2809501886367798,0.254963755607605,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585910439491272,0.3838939666748047,0.3655267655849457,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.94032484292984,0.3641463816165924,0.2562454640865326,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136266708374025,0.3377713561058044,0.3220221102237701,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970295548439026,0.2225742489099502,1.0115445852279663,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.486977219581604,1.0,1.0,0.0,1.0,-2.6536169052124023,2.653611183166504,5.657260771840811e-06,2.047536849975586,0.8978361487388611,0.8978361487388611,0.0,94.17449188232422,88.0,40038.08984375,-0.0,1493.1514892578125,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217963218688964,1.0,0.0,0.0,3.693596124649048,3.6936206817626953,9.103158049583726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.01025390625,0.0,1588.92138671875,1895.4371337890625,0.0,3605.726806640625,0.9155912399291992,1.0,0.0,3.0,1.0,0.0
12331680,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.8583666086196899,0.2809501886367798,0.254963755607605,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14764404296875,0.9585910439491272,0.3838939666748047,0.3655267655849457,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.94032484292984,0.3641463816165924,0.2562454640865326,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479187011719,0.9136266708374025,0.3377713561058044,0.3220221102237701,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.7970295548439026,0.2225742489099502,1.0115445852279663,284.1475830078125,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02520751953125,284.1431579589844,1.0,0.486977219581604,1.0,1.0,0.0,1.0,-2.6536169052124023,2.653611183166504,5.657260771840811e-06,2.047536849975586,0.8978361487388611,0.8978361487388611,0.0,94.17449188232422,88.0,40038.08984375,-0.0,1493.1514892578125,1.0,280.3576965332031,282.95379638671875,292.55645751953125,295.2237548828125,293.1499938964844,293.1499938964844,280.6499938964844,36885.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217963218688964,1.0,0.0,0.0,3.693596124649048,3.6936206817626953,9.103158049583726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.01025390625,0.0,1588.92138671875,1895.4371337890625,0.0,3605.726806640625,0.9155912399291992,1.0,0.0,3.0,1.0,0.0
12331740,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488091230392456,0.2778473496437073,0.2518402636051178,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471423625946044,0.3800172209739685,0.3615513741970062,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9283153414726256,0.3604713082313537,0.2534250020980835,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026467204093932,0.3342715501785278,0.3184399306774139,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873637676239014,0.2197631448507309,0.9980726838111876,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834179282188415,1.0,1.0,0.0,1.0,-2.621192693710327,2.621187210083008,5.519789738173131e-06,2.0224862098693848,0.8886662721633911,0.8886662721633911,0.0,95.2001495361328,91.0,37986.5859375,-0.0,1453.810546875,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023407101631165,1.0,0.0,0.0,3.657081604003906,3.657105922698975,8.924062626647356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.86767578125,0.0,1548.4736328125,1895.4371337890625,0.0,3425.3935546875,0.9075165390968324,1.0,0.0,3.0,1.0,0.0
12331800,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.8488091230392456,0.2778473496437073,0.2518402636051178,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9471423625946044,0.3800172209739685,0.3615513741970062,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9283153414726256,0.3604713082313537,0.2534250020980835,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2760925292969,0.9026467204093932,0.3342715501785278,0.3184399306774139,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.7873637676239014,0.2197631448507309,0.9980726838111876,284.2760925292969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0129089355469,284.2756042480469,1.0,0.4834179282188415,1.0,1.0,0.0,1.0,-2.621192693710327,2.621187210083008,5.519789738173131e-06,2.0224862098693848,0.8886662721633911,0.8886662721633911,0.0,95.2001495361328,91.0,37986.5859375,-0.0,1453.810546875,1.0,280.6422119140625,283.12353515625,292.36334228515625,294.837646484375,293.1499938964844,293.1499938964844,280.95001220703125,36988.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023407101631165,1.0,0.0,0.0,3.657081604003906,3.657105922698975,8.924062626647356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.86767578125,0.0,1548.4736328125,1895.4371337890625,0.0,3425.3935546875,0.9075165390968324,1.0,0.0,3.0,1.0,0.0
12331860,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433467745780945,0.2760037183761596,0.2500196695327759,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.939899444580078,0.3774159848690033,0.3589118719100952,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210927486419678,0.3580927550792694,0.2516314685344696,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963348865509033,0.3319489657878876,0.3160765171051025,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814556360244751,0.2179086655378341,0.9890843033790588,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.4810772836208343,1.0,1.0,0.0,1.0,-2.600029945373535,2.600024461746216,5.431145837064832e-06,2.0062201023101807,0.8793925642967224,0.8793925642967224,0.0,95.78105926513672,94.0,36015.25,-0.0,1428.1927490234375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791928291320801,1.0,0.0,0.0,3.617356777191162,3.617380619049072,8.731240654924477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.69287109375,0.0,1505.078369140625,1895.4371337890625,0.0,3209.015380859375,0.8987149596214294,1.0,0.0,3.0,1.0,0.0
12331920,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.8433467745780945,0.2760037183761596,0.2500196695327759,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.436279296875,0.939899444580078,0.3774159848690033,0.3589118719100952,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9210927486419678,0.3580927550792694,0.2516314685344696,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.8963348865509033,0.3319489657878876,0.3160765171051025,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.7814556360244751,0.2179086655378341,0.9890843033790588,284.436279296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0116577148437,284.4363098144531,1.0,0.4810772836208343,1.0,1.0,0.0,1.0,-2.600029945373535,2.600024461746216,5.431145837064832e-06,2.0062201023101807,0.8793925642967224,0.8793925642967224,0.0,95.78105926513672,94.0,36015.25,-0.0,1428.1927490234375,1.0,280.9416809082031,283.31939697265625,292.2436828613281,294.5760803222656,293.1499938964844,293.1499938964844,281.25,37068.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791928291320801,1.0,0.0,0.0,3.617356777191162,3.617380619049072,8.731240654924477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.69287109375,0.0,1505.078369140625,1895.4371337890625,0.0,3209.015380859375,0.8987149596214294,1.0,0.0,3.0,1.0,0.0
12331980,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386339545249939,0.2747300863265991,0.2488276064395904,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9332911372184752,0.3754687011241913,0.3570064902305603,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147318005561828,0.3563327193260193,0.2503603398799896,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907200694084167,0.3302324116230011,0.3143971562385559,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763859629631042,0.2166182994842529,0.9830226302146912,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798023700714111,1.0,1.0,0.0,1.0,-2.585474967956543,2.585469484329224,5.370771305024391e-06,1.9951192140579224,0.87050861120224,0.87050861120224,0.0,96.63115692138672,97.0,34120.078125,-0.0,1412.7677001953125,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570550680160522,1.0,0.0,0.0,3.575975179672241,3.575998544692993,8.532617812306853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.82568359375,0.0,1460.49560546875,1895.4371337890625,0.0,3001.388671875,0.8895289897918701,1.0,0.0,3.0,1.0,0.0
12332040,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8386339545249939,0.2747300863265991,0.2488276064395904,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.9332911372184752,0.3754687011241913,0.3570064902305603,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9147318005561828,0.3563327193260193,0.2503603398799896,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8907200694084167,0.3302324116230011,0.3143971562385559,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7763859629631042,0.2166182994842529,0.9830226302146912,284.6028137207031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0161437988281,284.6031188964844,1.0,0.4798023700714111,1.0,1.0,0.0,1.0,-2.585474967956543,2.585469484329224,5.370771305024391e-06,1.9951192140579224,0.87050861120224,0.87050861120224,0.0,96.63115692138672,97.0,34120.078125,-0.0,1412.7677001953125,1.0,281.2413024902344,283.51953125,292.1481018066406,294.3588562011719,293.1499938964844,293.1499938964844,281.54998779296875,37109.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570550680160522,1.0,0.0,0.0,3.575975179672241,3.575998544692993,8.532617812306853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.82568359375,0.0,1460.49560546875,1895.4371337890625,0.0,3001.388671875,0.8895289897918701,1.0,0.0,3.0,1.0,0.0
12332100,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.8360273838043213,0.2741937935352325,0.2483294904232025,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.9295863509178162,0.3746196329593658,0.3561860918998718,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.9112517833709716,0.355565994977951,0.2498110234737396,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8876079320907593,0.329487681388855,0.3136797845363617,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7736602425575256,0.2160917818546295,0.9806122779846193,284.72930908203125,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0193176269531,284.7386169433594,1.0,0.4794788956642151,1.0,1.0,0.0,1.0,-2.5794711112976074,2.579465866088867,5.346018497220939e-06,1.9905662536621087,0.8667185306549072,0.8667185306549072,0.0,97.26782989501952,97.0,32737.41015625,-0.0,1407.704833984375,1.0,281.49627685546875,283.678466796875,292.0756530761719,294.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,37107.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439967036247253,1.0,0.0,0.0,3.5547103881835938,3.5547337532043457,8.431439937339746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.80712890625,0.0,1437.7891845703125,1895.4371337890625,0.0,2879.078125,0.8848385214805603,1.0,0.0,3.0,1.0,0.0
12332160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.8335896134376526,0.2737571895122528,0.2479600757360458,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.926048457622528,0.3738753199577331,0.35550257563591,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9080181121826172,0.3549056053161621,0.2493662387132644,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8846493363380432,0.3288388550281524,0.3130858242511749,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.7711024284362793,0.2156536728143692,0.978701114654541,284.7723388671875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0233154296875,284.7728271484375,1.0,0.4793493449687958,1.0,1.0,0.0,1.0,-2.574660062789917,2.5746548175811768,5.326249265635852e-06,1.9869303703308103,0.8620217442512512,0.8620217442512512,0.0,97.95201110839844,100.0,32272.1328125,-0.0,1404.42529296875,1.0,281.541259765625,283.7215576171875,292.05389404296875,294.1512756347656,293.1499938964844,293.1499938964844,281.8500061035156,37124.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358343839645386,1.0,0.0,0.0,3.533893585205078,3.533916711807251,8.332978609359998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.45263671875,0.0,1415.9364013671875,1895.4371337890625,0.0,2802.822021484375,0.8801820874214172,1.0,0.0,3.0,1.0,0.0
12332220,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281439542770386,0.2729679942131042,0.2472960650920868,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182012677192688,0.3724981546401977,0.3542444705963135,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011287093162536,0.3537005484104156,0.2485541403293609,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780839443206787,0.3276436924934387,0.3120014667510986,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655179500579834,0.214890718460083,0.9754722118377686,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795030951499939,1.0,1.0,0.0,1.0,-2.566190719604492,2.566185474395752,5.291593424772145e-06,1.980557560920716,0.8539338111877441,0.8539338111877441,0.0,99.699951171875,103.0,30462.892578125,-0.0,1401.051025390625,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146809339523315,1.0,0.0,0.0,3.491774320602417,3.491796970367432,8.135525604302529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.33935546875,0.0,1372.1964111328125,1895.4371337890625,0.0,2606.364990234375,0.8708319664001465,1.0,0.0,3.0,1.0,0.0
12332280,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8281439542770386,0.2729679942131042,0.2472960650920868,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9182012677192688,0.3724981546401977,0.3542444705963135,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9011287093162536,0.3537005484104156,0.2485541403293609,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8780839443206787,0.3276436924934387,0.3120014667510986,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7655179500579834,0.214890718460083,0.9754722118377686,284.9420166015625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0315856933594,284.9426574707031,1.0,0.4795030951499939,1.0,1.0,0.0,1.0,-2.566190719604492,2.566185474395752,5.291593424772145e-06,1.980557560920716,0.8539338111877441,0.8539338111877441,0.0,99.699951171875,103.0,30462.892578125,-0.0,1401.051025390625,1.0,281.84051513671875,283.9229736328125,291.95733642578125,293.94451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37123.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146809339523315,1.0,0.0,0.0,3.491774320602417,3.491796970367432,8.135525604302529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.33935546875,0.0,1372.1964111328125,1895.4371337890625,0.0,2606.364990234375,0.8708319664001465,1.0,0.0,3.0,1.0,0.0
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223975300788879,0.2723024785518646,0.2467610836029052,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101341366767884,0.371269941329956,0.3531481623649597,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940424919128418,0.3526583313941955,0.2478715032339096,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712154626846313,0.3265821635723114,0.3110646307468414,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597582340240479,0.2142595946788787,0.9729468822479248,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800965785980224,1.0,1.0,0.0,1.0,-2.5592496395111084,2.559244394302368,5.26331996297813e-06,1.9753570556640625,0.8462607264518738,0.8462607264518738,0.0,101.79002380371094,106.0,28682.947265625,-0.0,1401.1630859375,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928602695465088,1.0,0.0,0.0,3.450115442276001,3.4501376152038574,7.942560387164121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.45263671875,0.0,1329.7894287109375,1895.4371337890625,0.0,2406.3359375,0.861589252948761,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8223975300788879,0.2723024785518646,0.2467610836029052,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9101341366767884,0.371269941329956,0.3531481623649597,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8940424919128418,0.3526583313941955,0.2478715032339096,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8712154626846313,0.3265821635723114,0.3110646307468414,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.7597582340240479,0.2142595946788787,0.9729468822479248,285.1120300292969,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0401306152344,285.11279296875,1.0,0.4800965785980224,1.0,1.0,0.0,1.0,-2.5592496395111084,2.559244394302368,5.26331996297813e-06,1.9753570556640625,0.8462607264518738,0.8462607264518738,0.0,101.79002380371094,106.0,28682.947265625,-0.0,1401.1630859375,1.0,282.1400756835937,284.1242370605469,291.8581237792969,293.7370910644531,293.1499938964844,293.1499938964844,282.45001220703125,37108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928602695465088,1.0,0.0,0.0,3.450115442276001,3.4501376152038574,7.942560387164121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.45263671875,0.0,1329.7894287109375,1895.4371337890625,0.0,2406.3359375,0.861589252948761,1.0,0.0,3.0,1.0,0.0
12332460,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.816501796245575,0.2717390358448028,0.2463292777538299,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.902399241924286,0.3701615929603576,0.3521784543991089,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868603706359863,0.351736456155777,0.2472846955060959,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643085360527039,0.3256250619888305,0.3102400302886963,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540211081504822,0.2137250453233719,0.9709261655807496,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.481010377407074,1.0,1.0,0.0,1.0,-2.553441047668457,2.553435802459717,5.239744496066123e-06,1.971017837524414,0.839013934135437,0.839013934135437,0.0,104.12660217285156,109.0,26931.771484375,-0.0,1403.8084716796875,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699844241142273,1.0,0.0,0.0,3.4093053340911865,3.409327268600464,7.755772912787506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4755859375,0.0,1289.0789794921875,1895.4371337890625,0.0,2200.69970703125,0.8525427579879761,1.0,0.0,3.0,1.0,0.0
