time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332520,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.816501796245575,0.2717390358448028,0.2463292777538299,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.902399241924286,0.3701615929603576,0.3521784543991089,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8868603706359863,0.351736456155777,0.2472846955060959,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.8643085360527039,0.3256250619888305,0.3102400302886963,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7540211081504822,0.2137250453233719,0.9709261655807496,285.2816162109375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.048583984375,285.2824401855469,1.0,0.481010377407074,1.0,1.0,0.0,1.0,-2.553441047668457,2.553435802459717,5.239744496066123e-06,1.971017837524414,0.839013934135437,0.839013934135437,0.0,104.12660217285156,109.0,26931.771484375,-0.0,1403.8084716796875,1.0,282.43963623046875,284.3246765136719,291.7584533691406,293.5307312011719,293.1499938964844,293.1499938964844,282.75,37083.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699844241142273,1.0,0.0,0.0,3.4093053340911865,3.409327268600464,7.755772912787506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4755859375,0.0,1289.0789794921875,1895.4371337890625,0.0,2200.69970703125,0.8525427579879761,1.0,0.0,3.0,1.0,0.0
12332580,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105294108390808,0.2712661623954773,0.2459859400987625,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950321674346924,0.3691574335098266,0.3513153195381164,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797867894172668,0.3509173989295959,0.2467757016420364,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575555086135864,0.3247565329074859,0.3095074594020843,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484480738639832,0.213267296552658,0.9692943692207336,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821616113185882,1.0,1.0,0.0,1.0,-2.548538446426392,2.548533201217652,5.219899776420789e-06,1.967361688613892,0.8322142362594604,0.8322142362594604,0.0,106.63483428955078,112.0,25209.255859375,-0.0,1408.3565673828125,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458646297454834,1.0,0.0,0.0,3.369702816009521,3.3697242736816406,7.576637131023745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.359375,0.0,1250.353515625,1895.4371337890625,0.0,1989.7828369140625,0.8437715768814087,1.0,0.0,3.0,1.0,0.0
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105294108390808,0.2712661623954773,0.2459859400987625,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950321674346924,0.3691574335098266,0.3513153195381164,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797867894172668,0.3509173989295959,0.2467757016420364,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575555086135864,0.3247565329074859,0.3095074594020843,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484480738639832,0.213267296552658,0.9692943692207336,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821616113185882,1.0,1.0,0.0,1.0,-2.548538446426392,2.548533201217652,5.219899776420789e-06,1.967361688613892,0.8322142362594604,0.8322142362594604,0.0,106.63483428955078,112.0,25209.255859375,-0.0,1408.3565673828125,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458646297454834,1.0,0.0,0.0,3.369702816009521,3.3697242736816406,7.576637131023745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.359375,0.0,1250.353515625,1895.4371337890625,0.0,1989.7828369140625,0.8437715768814087,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8073991537094116,0.2710373997688293,0.2458132654428482,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8913004994392395,0.3686695098876953,0.3508906066417694,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.876215398311615,0.3505198359489441,0.2465234249830246,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541670441627502,0.3243327140808105,0.3091462254524231,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456587553024292,0.2130491286516189,0.9685243964195251,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.4828000068664551,1.0,1.0,0.0,1.0,-2.5461583137512207,2.5461530685424805,5.210278231970733e-06,1.9655860662460327,0.8294146060943604,0.8294146060943604,0.0,107.96839141845705,112.0,24007.015625,-0.0,1411.0596923828125,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309415340423584,1.0,0.0,0.0,3.350137233734131,3.35015869140625,7.488907840524917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.2490234375,0.0,1231.4322509765625,1895.4371337890625,0.0,1862.964599609375,0.839475691318512,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044597506523132,0.2708644866943359,0.245714783668518,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8878454566001892,0.36823570728302,0.3505394458770752,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.872930109500885,0.3501779735088348,0.246329665184021,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.8510472178459167,0.3239559531211853,0.3088482916355133,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7430979013442993,0.2128669172525406,0.9679619669914246,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834915399551391,1.0,1.0,0.0,1.0,-2.544351100921631,2.54434585571289,5.202985903451918e-06,1.9642415046691888,0.8258064985275269,0.8258064985275269,0.0,109.26811981201172,115.0,23626.791015625,-0.0,1414.3536376953125,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,37009.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720878541469574,1.0,0.0,0.0,3.331512689590454,3.331533908843994,7.405872111121425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.65087890625,0.0,1213.7552490234375,1895.4371337890625,0.0,1779.2557373046875,0.8333218097686768,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976474165916443,0.2700923383235931,0.2452662736177444,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801005482673645,0.366985023021698,0.3496066331863403,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655430674552917,0.349072515964508,0.2457491904497146,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440983295440674,0.3228544890880584,0.3080446124076843,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373631000518799,0.2122578769922256,0.966197431087494,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848678112030029,1.0,1.0,0.0,1.0,-2.5389113426208496,2.5389060974121094,5.181028882361716e-06,1.9601750373840328,0.8174453377723694,0.8174453377723694,0.0,112.21772003173828,118.0,22730.2265625,-0.0,1420.0699462890625,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076814770698547,1.0,0.0,0.0,3.271714925765991,3.271735668182373,7.142400590964826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55908203125,0.0,1156.4669189453125,1895.4371337890625,0.0,1671.8934326171875,0.8185574412345886,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976474165916443,0.2700923383235931,0.2452662736177444,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801005482673645,0.366985023021698,0.3496066331863403,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8655430674552917,0.349072515964508,0.2457491904497146,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8440983295440674,0.3228544890880584,0.3080446124076843,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373631000518799,0.2122578769922256,0.966197431087494,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848678112030029,1.0,1.0,0.0,1.0,-2.5389113426208496,2.5389060974121094,5.181028882361716e-06,1.9601750373840328,0.8174453377723694,0.8174453377723694,0.0,112.21772003173828,118.0,22730.2265625,-0.0,1420.0699462890625,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076814770698547,1.0,0.0,0.0,3.271714925765991,3.271735668182373,7.142400590964826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.55908203125,0.0,1156.4669189453125,1895.4371337890625,0.0,1671.8934326171875,0.8185574412345886,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895029187202454,0.2687398195266723,0.2443272173404693,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711729049682617,0.3651787340641022,0.348190426826477,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570125102996826,0.3473823666572571,0.2447872906923294,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361225724220276,0.3212393224239349,0.3067972958087921,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.730669379234314,0.2112511396408081,0.9628643989562988,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860399663448334,1.0,1.0,0.0,1.0,-2.5294265747070312,2.529421329498291,5.142613645148231e-06,1.9529612064361568,0.806801974773407,0.806801974773407,0.0,115.6277313232422,121.0,22155.998046875,-0.0,1422.4971923828125,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031956911087036,1.0,0.0,0.0,3.18790340423584,3.1879231929779053,6.781153842894128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.67724609375,0.0,1078.577392578125,1895.4371337890625,0.0,1636.0638427734375,0.799153208732605,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895029187202454,0.2687398195266723,0.2443272173404693,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711729049682617,0.3651787340641022,0.348190426826477,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570125102996826,0.3473823666572571,0.2447872906923294,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8361225724220276,0.3212393224239349,0.3067972958087921,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.730669379234314,0.2112511396408081,0.9628643989562988,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0694274902344,285.651611328125,1.0,0.4860399663448334,1.0,1.0,0.0,1.0,-2.5294265747070312,2.529421329498291,5.142613645148231e-06,1.9529612064361568,0.806801974773407,0.806801974773407,0.0,115.6277313232422,121.0,22155.998046875,-0.0,1422.4971923828125,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36200.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031956911087036,1.0,0.0,0.0,3.18790340423584,3.1879231929779053,6.781153842894128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.67724609375,0.0,1078.577392578125,1895.4371337890625,0.0,1636.0638427734375,0.799153208732605,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808548212051392,0.2670350074768066,0.2430144697427749,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619124889373779,0.3629997074604034,0.3463727533817291,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.848180890083313,0.3453217148780823,0.2435247898101806,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278053998947144,0.3192687630653381,0.3051717281341553,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235187888145447,0.2099358588457107,0.9580345153808594,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869037568569183,1.0,1.0,0.0,1.0,-2.51639461517334,2.5163896083831787,5.089891601528507e-06,1.94295871257782,0.7944279909133911,0.7944279909133911,0.0,119.23048400878906,109.0,21562.1015625,-0.0,1421.1387939453125,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988692879676819,1.0,0.0,0.0,3.0872843265533447,3.087303400039673,6.3598463384551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.58837890625,0.0,989.778076171875,1895.4371337890625,0.0,1601.84130859375,0.7759895324707031,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7808548212051392,0.2670350074768066,0.2430144697427749,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619124889373779,0.3629997074604034,0.3463727533817291,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.848180890083313,0.3453217148780823,0.2435247898101806,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278053998947144,0.3192687630653381,0.3051717281341553,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235187888145447,0.2099358588457107,0.9580345153808594,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869037568569183,1.0,1.0,0.0,1.0,-2.51639461517334,2.5163896083831787,5.089891601528507e-06,1.94295871257782,0.7944279909133911,0.7944279909133911,0.0,119.23048400878906,109.0,21562.1015625,-0.0,1421.1387939453125,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35553.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988692879676819,1.0,0.0,0.0,3.0872843265533447,3.087303400039673,6.3598463384551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.58837890625,0.0,989.778076171875,1895.4371337890625,0.0,1601.84130859375,0.7759895324707031,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781838059425354,0.2652096450328827,0.241335928440094,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630931377410889,0.36065673828125,0.3441339433193207,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493189215660095,0.3431129455566406,0.2419607192277908,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.828808069229126,0.3171344399452209,0.3031277358531952,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243124842643738,0.2084609270095825,0.9512657523155212,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371459960937,1.0,0.4827687442302704,1.0,1.0,0.0,1.0,-2.4992241859436035,2.4992191791534424,5.020786829845747e-06,1.9297473430633545,0.7805042266845703,0.7805042266845703,0.0,117.03746032714844,97.0,20940.984375,-0.0,1389.7701416015625,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919805407524109,1.0,0.0,0.0,2.9729580879211426,2.972975969314575,5.897540518162714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12548828125,0.0,895.1544799804688,1895.4371337890625,0.0,1548.0487060546875,0.749811589717865,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.781838059425354,0.2652096450328827,0.241335928440094,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8630931377410889,0.36065673828125,0.3441339433193207,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493189215660095,0.3431129455566406,0.2419607192277908,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.828808069229126,0.3171344399452209,0.3031277358531952,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243124842643738,0.2084609270095825,0.9512657523155212,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371459960937,1.0,0.4827687442302704,1.0,1.0,0.0,1.0,-2.4992241859436035,2.4992191791534424,5.020786829845747e-06,1.9297473430633545,0.7805042266845703,0.7805042266845703,0.0,117.03746032714844,97.0,20940.984375,-0.0,1389.7701416015625,1.0,283.1499938964844,284.83282470703125,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.44140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919805407524109,1.0,0.0,0.0,2.9729580879211426,2.972975969314575,5.897540518162714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.12548828125,0.0,895.1544799804688,1895.4371337890625,0.0,1548.0487060546875,0.749811589717865,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850759625434875,0.2642967104911804,0.2404279708862304,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.866642951965332,0.3594664931297302,0.3429247736930847,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527162671089172,0.3419962227344513,0.2411168664693832,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319518566131592,0.3160470426082611,0.3020149171352386,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7269710898399353,0.2077025324106216,0.9474491477012634,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.6390991210937,1.0,0.4795772731304168,1.0,1.0,0.0,1.0,-2.4897446632385254,2.4897396564483643,4.982789505447727e-06,1.9224268198013303,0.7730354070663452,0.7730354070663452,0.0,114.36099243164062,97.0,20609.380859375,-0.0,1366.39794921875,1.0,283.1499938964844,284.8447570800781,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875191926956177,1.0,0.0,0.0,2.904181480407715,2.90419864654541,5.627828159049386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.06201171875,0.0,840.6243896484375,1895.4371337890625,0.0,1513.683349609375,0.7367781400680542,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.789827823638916,0.2633921205997467,0.2395007014274597,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718442320823669,0.3582742214202881,0.3416843116283417,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8577014803886414,0.3408808708190918,0.2402527183294296,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365520238876343,0.3149563670158386,0.3008694648742676,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308512926101685,0.2069410234689712,0.9434741735458374,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758242666721344,1.0,1.0,0.0,1.0,-2.479950428009033,2.479945659637451,4.943671683577122e-06,1.914855599403381,0.7651792764663696,0.7651792764663696,0.0,110.95564270019533,85.0,20306.673828125,-0.0,1339.71728515625,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,34043.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682553768157959,1.0,0.0,0.0,2.847080945968628,2.847097635269165,5.408700758380292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.5498046875,0.0,798.4773559570312,1895.4371337890625,0.0,1475.884765625,0.7211536169052124,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033738732337952,0.2616192400455475,0.2376175671815872,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867906332015991,0.3559025526046753,0.3391492664813995,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721120357513428,0.3386706113815307,0.2384901195764541,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498271703720093,0.3127835392951965,0.2985208928585052,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419764399528503,0.2054271250963211,0.9352557063102722,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671401977539062,1.0,1.0,0.0,1.0,-2.459829330444336,2.459824562072754,4.863769390794914e-06,1.8992828130722048,0.7486751079559326,0.7486751079559326,0.0,102.66827392578124,73.0,19667.96484375,-0.0,1280.1064453125,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714469194412231,1.0,0.0,0.0,2.711210966110229,2.711226463317871,4.904784987047606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5341796875,0.0,702.4807739257812,1895.4371337890625,0.0,1393.1181640625,0.6903900504112244,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033738732337952,0.2616192400455475,0.2376175671815872,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867906332015991,0.3559025526046753,0.3391492664813995,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721120357513428,0.3386706113815307,0.2384901195764541,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498271703720093,0.3127835392951965,0.2985208928585052,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419764399528503,0.2054271250963211,0.9352557063102722,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671401977539062,1.0,1.0,0.0,1.0,-2.459829330444336,2.459824562072754,4.863769390794914e-06,1.8992828130722048,0.7486751079559326,0.7486751079559326,0.0,102.66827392578124,73.0,19667.96484375,-0.0,1280.1064453125,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.5337219238281,293.1499938964844,293.1499938964844,283.1499938964844,33201.70703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714469194412231,1.0,0.0,0.0,2.711210966110229,2.711226463317871,4.904784987047606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.5341796875,0.0,702.4807739257812,1895.4371337890625,0.0,1393.1181640625,0.6903900504112244,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217120170593262,0.2599045932292938,0.2357338666915893,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084688425064088,0.3535651564598083,0.3365887403488159,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931189179420471,0.3365025520324707,0.2367146909236908,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.869426429271698,0.3106384575366974,0.2961409091949463,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584021687507629,0.2039427012205124,0.9268957376480104,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573287069797516,1.0,1.0,0.0,1.0,-2.4394538402557373,2.439449071884156,4.783501026395243e-06,1.8834930658340447,0.731185257434845,0.731185257434845,0.0,93.03289031982422,61.0,19034.62109375,-0.0,1215.5050048828125,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593579053878784,1.0,0.0,0.0,2.5674479007720947,2.56746244430542,4.398419832796208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56689453125,0.0,609.882080078125,1895.4371337890625,0.0,1305.97216796875,0.6580258011817932,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217120170593262,0.2599045932292938,0.2357338666915893,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084688425064088,0.3535651564598083,0.3365887403488159,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931189179420471,0.3365025520324707,0.2367146909236908,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.869426429271698,0.3106384575366974,0.2961409091949463,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584021687507629,0.2039427012205124,0.9268957376480104,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573287069797516,1.0,1.0,0.0,1.0,-2.4394538402557373,2.439449071884156,4.783501026395243e-06,1.8834930658340447,0.731185257434845,0.731185257434845,0.0,93.03289031982422,61.0,19034.62109375,-0.0,1215.5050048828125,1.0,283.1499938964844,284.9187927246094,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593579053878784,1.0,0.0,0.0,2.5674479007720947,2.56746244430542,4.398419832796208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.56689453125,0.0,609.882080078125,1895.4371337890625,0.0,1305.97216796875,0.6580258011817932,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459394574165344,0.2582559287548065,0.2338770478963852,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415414929389954,0.3512766659259796,0.3340387940406799,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238895773887634,0.3343894779682159,0.2349516302347183,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973169922828674,0.3085347414016723,0.2937646806240082,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821012735366821,0.2025004029273986,0.918559193611145,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.446773886680603,1.0,1.0,0.0,1.0,-2.41917085647583,2.419166088104248,4.704257207777118e-06,1.8677611351013184,0.7128638625144958,0.7128638625144958,0.0,82.58907318115234,49.0,18453.78515625,-0.0,1148.6982421875,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469831466674805,1.0,0.0,0.0,2.4177615642547607,2.417774677276612,3.90049990528496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.96630859375,0.0,522.7227172851562,1895.4371337890625,0.0,1220.1324462890625,0.6245274543762207,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459394574165344,0.2582559287548065,0.2338770478963852,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415414929389954,0.3512766659259796,0.3340387940406799,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238895773887634,0.3343894779682159,0.2349516302347183,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973169922828674,0.3085347414016723,0.2937646806240082,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821012735366821,0.2025004029273986,0.918559193611145,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.446773886680603,1.0,1.0,0.0,1.0,-2.41917085647583,2.419166088104248,4.704257207777118e-06,1.8677611351013184,0.7128638625144958,0.7128638625144958,0.0,82.58907318115234,49.0,18453.78515625,-0.0,1148.6982421875,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469831466674805,1.0,0.0,0.0,2.4177615642547607,2.417774677276612,3.90049990528496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.96630859375,0.0,522.7227172851562,1895.4371337890625,0.0,1220.1324462890625,0.6245274543762207,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819460868835449,0.2566745281219482,0.2320613712072372,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827220439910888,0.3490431010723114,0.3315194249153137,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679848551750184,0.332336276769638,0.2332147359848022,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940516710281372,0.3064778745174408,0.2914116382598877,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157895803451538,0.201104998588562,0.9103345274925232,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.435705691576004,1.0,1.0,0.0,1.0,-2.399168014526367,2.3991634845733643,4.626763711712556e-06,1.8522381782531736,0.6937839388847351,0.6937839388847351,0.0,71.66036987304688,52.0,17862.072265625,-0.0,1081.2874755859375,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347630620002747,1.0,0.0,0.0,2.2639169692993164,2.2639291286468506,3.419907557145052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.12548828125,0.0,442.432861328125,1895.4371337890625,0.0,1138.905517578125,0.5903280377388,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819460868835449,0.2566745281219482,0.2320613712072372,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827220439910888,0.3490431010723114,0.3315194249153137,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679848551750184,0.332336276769638,0.2332147359848022,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.940516710281372,0.3064778745174408,0.2914116382598877,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157895803451538,0.201104998588562,0.9103345274925232,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.435705691576004,1.0,1.0,0.0,1.0,-2.399168014526367,2.3991634845733643,4.626763711712556e-06,1.8522381782531736,0.6937839388847351,0.6937839388847351,0.0,71.66036987304688,52.0,17862.072265625,-0.0,1081.2874755859375,1.0,283.1499938964844,285.0301208496094,291.002197265625,292.2551574707031,293.1499938964844,293.1499938964844,283.1499938964844,30353.904296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347630620002747,1.0,0.0,0.0,2.2639169692993164,2.2639291286468506,3.419907557145052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.12548828125,0.0,442.432861328125,1895.4371337890625,0.0,1138.905517578125,0.5903280377388,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962406516075134,0.2559071183204651,0.2312468588352203,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952190518379213,0.3479475677013397,0.3303548097610473,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822370409965516,0.3313320875167846,0.2324175089597702,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.956913948059082,0.3054673671722412,0.2903273403644562,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277233242988586,0.2004245072603225,0.9066599607467652,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320509731769562,1.0,1.0,0.0,1.0,-2.390113592147827,2.390109062194824,4.591859578795265e-06,1.845186471939087,0.6840327978134155,0.6840327978134155,0.0,68.14997863769531,52.0,17550.09375,-0.0,1056.9794921875,1.0,283.1499938964844,285.06756591796875,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286401152610779,1.0,0.0,0.0,2.179350137710572,2.179361581802368,3.169183173667989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.185546875,0.0,401.4722900390625,1895.4371337890625,0.0,1099.5902099609375,0.5741842985153198,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9048784971237184,0.2551417052745819,0.230494424700737,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469119369983673,0.3266716301441192,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9898988008499146,0.3303321003913879,0.2316694408655166,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.966071367263794,0.304458886384964,0.2893066704273224,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8347958922386169,0.1997449845075607,0.9032799005508424,285.7632141113281,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291214048862457,1.0,1.0,0.0,1.0,-2.380427598953247,2.380423069000244,4.554674433165928e-06,1.8376438617706297,0.6740718483924866,0.6740718483924866,0.0,66.01368713378906,70.0,17265.921875,-0.0,1036.93994140625,1.0,283.1499938964844,285.1004943847656,290.9610900878906,292.17694091796875,293.1499938964844,293.1499938964844,283.1499938964844,29300.900390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225391626358032,1.0,0.0,0.0,2.1079869270324707,2.1079978942871094,2.9650306032635854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6123046875,0.0,370.0610656738281,1895.4371337890625,0.0,1061.3681640625,0.5559163093566895,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874194622039795,0.2536161541938782,0.2292435318231582,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.987834334373474,0.3449335098266601,0.3276011049747467,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736737608909608,0.3283664286136627,0.230392187833786,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465607404708862,0.3024530708789825,0.2875370979309082,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200398683547974,0.1983939707279205,0.8978063464164734,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.430095225572586,1.0,1.0,0.0,1.0,-2.3679754734039307,2.367970943450928,4.507109679252608e-06,1.827951550483704,0.6538928747177124,0.6538928747177124,0.0,68.69744110107422,88.0,16684.611328125,-0.0,1035.1239013671875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100490093231201,1.0,0.0,0.0,1.9519469738006592,1.9519569873809808,2.5423153715564695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.87451171875,0.0,306.079833984375,1895.4371337890625,0.0,986.1836547851562,0.5217373371124268,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874194622039795,0.2536161541938782,0.2292435318231582,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.987834334373474,0.3449335098266601,0.3276011049747467,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736737608909608,0.3283664286136627,0.230392187833786,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465607404708862,0.3024530708789825,0.2875370979309082,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200398683547974,0.1983939707279205,0.8978063464164734,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.430095225572586,1.0,1.0,0.0,1.0,-2.3679754734039307,2.367970943450928,4.507109679252608e-06,1.827951550483704,0.6538928747177124,0.6538928747177124,0.0,68.69744110107422,88.0,16684.611328125,-0.0,1035.1239013671875,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100490093231201,1.0,0.0,0.0,1.9519469738006592,1.9519569873809808,2.5423153715564695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.87451171875,0.0,306.079833984375,1895.4371337890625,0.0,986.1836547851562,0.5217373371124268,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497111201286316,0.2520748078823089,0.2282076328992843,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463427662849426,0.3426649570465088,0.3258061707019806,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289246201515198,0.3263770341873169,0.2292720973491668,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009124040603638,0.3004388809204101,0.2860006988048553,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849382758140564,0.1970105916261673,0.8933477997779846,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354585111141205,1.0,1.0,0.0,1.0,-2.356024265289306,2.356019735336304,4.461709522729507e-06,1.818652391433716,0.6334037780761719,0.6334037780761719,0.0,77.34415435791016,106.0,16088.98828125,-0.0,1056.9984130859375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973963141441345,1.0,0.0,0.0,1.7978726625442505,1.7978817224502563,2.1568069996646965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.15087890625,0.0,250.57955932617188,1895.4371337890625,0.0,914.4060668945312,0.4882293343544006,1.0,0.0,3.0,1.0,0.0
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.8497111201286316,0.2520748078823089,0.2282076328992843,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9463427662849426,0.3426649570465088,0.3258061707019806,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289246201515198,0.3263770341873169,0.2292720973491668,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009124040603638,0.3004388809204101,0.2860006988048553,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849382758140564,0.1970105916261673,0.8933477997779846,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.884521484375,1.0,0.4354585111141205,1.0,1.0,0.0,1.0,-2.356024265289306,2.356019735336304,4.461709522729507e-06,1.818652391433716,0.6334037780761719,0.6334037780761719,0.0,77.34415435791016,106.0,16088.98828125,-0.0,1056.9984130859375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973963141441345,1.0,0.0,0.0,1.7978726625442505,1.7978817224502563,2.1568069996646965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.15087890625,0.0,250.57955932617188,1895.4371337890625,0.0,914.4060668945312,0.4882293343544006,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135927319526672,0.250525563955307,0.2272900640964508,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982391953468323,0.3404714167118072,0.3242213726043701,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835942149162292,0.3243992626667022,0.2282594442367553,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.85945725440979,0.2984194755554199,0.2845932841300964,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495596408843994,0.1956002712249755,0.8894010186195374,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436107873916626,1.0,1.0,0.0,1.0,-2.3453686237335205,2.3453643321990967,4.421433914103545e-06,1.8103609085083008,0.6127044558525085,0.6127044558525085,0.0,89.5050277709961,124.0,15481.4697265625,-0.0,1094.0887451171875,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843567252159119,1.0,0.0,0.0,1.64801025390625,1.648018479347229,1.812229726283477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.05419921875,0.0,203.43296813964844,1895.4371337890625,0.0,845.402587890625,0.4558960795402527,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135927319526672,0.250525563955307,0.2272900640964508,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982391953468323,0.3404714167118072,0.3242213726043701,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8835942149162292,0.3243992626667022,0.2282594442367553,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.85945725440979,0.2984194755554199,0.2845932841300964,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7495596408843994,0.1956002712249755,0.8894010186195374,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436107873916626,1.0,1.0,0.0,1.0,-2.3453686237335205,2.3453643321990967,4.421433914103545e-06,1.8103609085083008,0.6127044558525085,0.6127044558525085,0.0,89.5050277709961,124.0,15481.4697265625,-0.0,1094.0887451171875,1.0,283.1499938964844,285.3811950683594,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843567252159119,1.0,0.0,0.0,1.64801025390625,1.648018479347229,1.812229726283477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.05419921875,0.0,203.43296813964844,1895.4371337890625,0.0,845.402587890625,0.4558960795402527,1.0,0.0,3.0,1.0,0.0
