time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794972658157349,0.2489876002073288,0.226462185382843,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604551553726196,0.3383262455463409,0.322774201631546,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472585678100586,0.3224447667598724,0.2273258715867996,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254925012588501,0.2964077889919281,0.2832781374454498,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205930352210999,0.1941772848367691,0.8857994079589844,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4534704983234405,1.0,1.0,0.0,1.0,-2.335607051849365,2.3356027603149414,4.384702606330393e-06,1.80276358127594,0.5919069647789001,0.5919069647789001,0.0,103.9296875,112.0,14859.982421875,-0.0,1140.826904296875,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707851648330688,1.0,0.0,0.0,1.504059672355652,1.5040669441223145,1.509466756033362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4853515625,0.0,164.0272674560547,1895.4371337890625,0.0,778.8351440429688,0.4250796437263489,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.7794972658157349,0.2489876002073288,0.226462185382843,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8604551553726196,0.3383262455463409,0.322774201631546,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8472585678100586,0.3224447667598724,0.2273258715867996,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8254925012588501,0.2964077889919281,0.2832781374454498,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205930352210999,0.1941772848367691,0.8857994079589844,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.04052734375,1.0,0.4534704983234405,1.0,1.0,0.0,1.0,-2.335607051849365,2.3356027603149414,4.384702606330393e-06,1.80276358127594,0.5919069647789001,0.5919069647789001,0.0,103.9296875,112.0,14859.982421875,-0.0,1140.826904296875,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,24519.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707851648330688,1.0,0.0,0.0,1.504059672355652,1.5040669441223145,1.509466756033362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4853515625,0.0,164.0272674560547,1895.4371337890625,0.0,778.8351440429688,0.4250796437263489,1.0,0.0,3.0,1.0,0.0
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.7718026638031006,0.248236134648323,0.2259196490049362,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8521978259086609,0.337274819612503,0.3219226896762848,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850524902344,0.8394049406051636,0.3214859962463379,0.226761057972908,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8178690075874329,0.2954131662845611,0.2824823558330536,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834045410156,0.7137508988380432,0.1934694349765777,0.8833119869232178,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.454793632030487,1.0,1.0,0.0,1.0,-2.329313278198242,2.3293089866638184,4.361188075563405e-06,1.7979114055633545,0.5815672874450684,0.5815672874450684,0.0,107.48188018798828,112.0,14536.0634765625,-0.0,1147.9332275390625,1.0,283.1499938964844,285.5599975585937,290.8190612792969,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,23676.05859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637513399124146,1.0,0.0,0.0,1.4288275241851809,1.4288344383239746,1.3622381800360017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.709716796875,0.0,145.15805053710938,1895.4371337890625,0.0,746.3451538085938,0.4114615321159363,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685272097587585,0.2475287318229675,0.2253224104642868,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.8486754894256592,0.3362607061862945,0.3210096359252929,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8360685706138611,0.3205668330192566,0.2261517792940139,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.814480721950531,0.2944501638412475,0.2816190421581268,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.7105932235717773,0.1927877068519592,0.8804751634597778,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546749293804168,1.0,1.0,0.0,1.0,-2.3223228454589844,2.3223185539245605,4.33507966590696e-06,1.7924835681915283,0.5711891651153564,0.5711891651153564,0.0,108.71389770507812,100.0,14257.1923828125,-0.0,1145.039794921875,1.0,283.1499938964844,285.6204528808594,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566704273223877,1.0,0.0,0.0,1.3675775527954102,1.3675841093063354,1.2479503652684798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.608154296875,0.0,131.57937622070312,1895.4371337890625,0.0,714.9691772460938,0.3960571885108948,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.769659698009491,0.2462497949600219,0.2240829616785049,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.849766194820404,0.334349513053894,0.319117933511734,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.837196946144104,0.3188526928424835,0.2248894572257995,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153847455978394,0.2926276922225952,0.2798133492469787,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.711306631565094,0.1915176808834076,0.8743763566017151,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511516392230987,1.0,1.0,0.0,1.0,-2.3075501918792725,2.3075459003448486,4.280152097635437e-06,1.780998706817627,0.550657331943512,0.550657331943512,0.0,106.82931518554688,88.0,13643.4404296875,-0.0,1121.312744140625,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422707200050354,1.0,0.0,0.0,1.239651083946228,1.2396570444107056,1.0253977933416537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.94921875,0.0,105.1820297241211,1895.4371337890625,0.0,655.1094970703125,0.3689841330051422,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.769659698009491,0.2462497949600219,0.2240829616785049,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.849766194820404,0.334349513053894,0.319117933511734,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.837196946144104,0.3188526928424835,0.2248894572257995,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8153847455978394,0.2926276922225952,0.2798133492469787,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.711306631565094,0.1915176808834076,0.8743763566017151,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511516392230987,1.0,1.0,0.0,1.0,-2.3075501918792725,2.3075459003448486,4.280152097635437e-06,1.780998706817627,0.550657331943512,0.550657331943512,0.0,106.82931518554688,88.0,13643.4404296875,-0.0,1121.312744140625,1.0,283.1499938964844,285.7556457519531,290.78662109375,291.7789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21907.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422707200050354,1.0,0.0,0.0,1.239651083946228,1.2396570444107056,1.0253977933416537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.94921875,0.0,105.1820297241211,1895.4371337890625,0.0,655.1094970703125,0.3689841330051422,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783496975898743,0.2451361119747162,0.2228503078222274,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588629961013794,0.3325859606266022,0.3172141909599304,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459954261779785,0.3172938823699951,0.223624050617218,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236649632453918,0.2909383177757263,0.2779812216758728,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186781764030457,0.1903745383024215,0.8681175708770752,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.4446744322776794,1.0,1.0,0.0,1.0,-2.292543411254883,2.292539119720459,4.224712029099464e-06,1.7693206071853638,0.53037428855896,0.53037428855896,0.0,101.03832244873048,76.0,13018.0576171875,-0.0,1082.34423828125,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275761485099792,1.0,0.0,0.0,1.1208418607711792,1.120847225189209,8.382665583894777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.783203125,0.0,83.90524291992188,1895.4371337890625,0.0,599.1714477539062,0.3469142913818359,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7783496975898743,0.2451361119747162,0.2228503078222274,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588629961013794,0.3325859606266022,0.3172141909599304,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459954261779785,0.3172938823699951,0.223624050617218,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8236649632453918,0.2909383177757263,0.2779812216758728,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186781764030457,0.1903745383024215,0.8681175708770752,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.3465270996094,1.0,0.4446744322776794,1.0,1.0,0.0,1.0,-2.292543411254883,2.292539119720459,4.224712029099464e-06,1.7693206071853638,0.53037428855896,0.53037428855896,0.0,101.03832244873048,76.0,13018.0576171875,-0.0,1082.34423828125,1.0,283.1499938964844,285.89703369140625,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275761485099792,1.0,0.0,0.0,1.1208418607711792,1.120847225189209,8.382665583894777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.783203125,0.0,83.90524291992188,1895.4371337890625,0.0,599.1714477539062,0.3469142913818359,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.793402910232544,0.244095116853714,0.2216233313083648,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749098777770996,0.3308910727500915,0.3153089582920074,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614758849143982,0.3158040344715118,0.2223594188690185,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378550410270691,0.2893119156360626,0.2761395573616028,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309064269065857,0.1893078386783599,0.8618466258049011,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363517761230469,1.0,1.0,0.0,1.0,-2.277517080307007,2.277512788772583,4.169581188762095e-06,1.7576266527175903,0.5099763870239258,0.5099763870239258,0.0,92.91645050048828,64.0,12467.318359375,-0.0,1034.7862548828125,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133193135261536,1.0,0.0,0.0,1.0284873247146606,1.0284923315048218,7.05815708101909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.031005859375,0.0,70.4505386352539,1895.4371337890625,0.0,549.5148315429688,0.3297071754932403,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.793402910232544,0.244095116853714,0.2216233313083648,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749098777770996,0.3308910727500915,0.3153089582920074,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.8614758849143982,0.3158040344715118,0.2223594188690185,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378550410270691,0.2893119156360626,0.2761395573616028,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309064269065857,0.1893078386783599,0.8618466258049011,286.43438720703125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.43914794921875,1.0,0.4363517761230469,1.0,1.0,0.0,1.0,-2.277517080307007,2.277512788772583,4.169581188762095e-06,1.7576266527175903,0.5099763870239258,0.5099763870239258,0.0,92.91645050048828,64.0,12467.318359375,-0.0,1034.7862548828125,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133193135261536,1.0,0.0,0.0,1.0284873247146606,1.0284923315048218,7.05815708101909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.031005859375,0.0,70.4505386352539,1895.4371337890625,0.0,549.5148315429688,0.3297071754932403,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144938349723816,0.2430668026208877,0.2203638106584549,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983477354049683,0.3292084634304046,0.3133691251277923,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843139410018921,0.3143250942230224,0.2210680395364761,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587276339530945,0.2876958549022674,0.2742614150047302,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484888434410095,0.1882707476615905,0.8554913401603699,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268233180046081,1.0,1.0,0.0,1.0,-2.262232780456543,2.2622287273406982,4.113891463930486e-06,1.7457287311553955,0.489458829164505,0.489458829164505,0.0,83.44515991210938,52.0,11938.7548828125,-0.0,982.3584594726562,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499805748462677,1.0,0.0,0.0,0.9475612044334412,0.9475658535957336,5.99111942278796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.90771484375,0.0,60.318634033203125,1895.4371337890625,0.0,506.3267822265625,0.3157542049884796,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144938349723816,0.2430668026208877,0.2203638106584549,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.8983477354049683,0.3292084634304046,0.3133691251277923,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8843139410018921,0.3143250942230224,0.2210680395364761,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8587276339530945,0.2876958549022674,0.2742614150047302,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5198669433594,0.7484888434410095,0.1882707476615905,0.8554913401603699,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.5260925292969,1.0,0.4268233180046081,1.0,1.0,0.0,1.0,-2.262232780456543,2.2622287273406982,4.113891463930486e-06,1.7457287311553955,0.489458829164505,0.489458829164505,0.0,83.44515991210938,52.0,11938.7548828125,-0.0,982.3584594726562,1.0,283.1499938964844,286.1307678222656,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499805748462677,1.0,0.0,0.0,0.9475612044334412,0.9475658535957336,5.99111942278796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.90771484375,0.0,60.318634033203125,1895.4371337890625,0.0,506.3267822265625,0.3157542049884796,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.826964795589447,0.2425554394721985,0.2197240591049194,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56396484375,0.9139628410339355,0.3283690512180328,0.3123880922794342,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991097807884216,0.3135876953601837,0.2204140871763229,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8725242614746094,0.2868886590003967,0.2733103632926941,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.7601187229156494,0.1877585053443908,0.8522844910621643,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217250943183899,1.0,1.0,0.0,1.0,-2.2545056343078613,2.2545015811920166,4.085885848326143e-06,1.7397119998931885,0.4791533946990967,0.4791533946990967,0.0,78.37715911865234,52.0,11679.4931640625,-0.0,955.03662109375,1.0,283.1499938964844,286.1854248046875,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932624697685241,1.0,0.0,0.0,0.9101547002792358,0.9101592898368835,5.5274384180847846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.199951171875,0.0,56.086647033691406,1895.4371337890625,0.0,486.6826477050781,0.3096431791782379,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054077148437,0.8416118025779724,0.24204683303833,0.2190806865692138,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9339795112609864,0.327531486749649,0.3114024400711059,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6060485839844,0.9175986647605896,0.3128524720668793,0.2197569608688354,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8891983032226562,0.2860821783542633,0.2723537683486938,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.77430260181427,0.1872494667768478,0.8490645885467529,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107482910156,1.0,0.4164545238018036,1.0,1.0,0.0,1.0,-2.2467429637908936,2.246738910675049,4.057851128891343e-06,1.7336663007736206,0.4688175320625305,0.4688175320625305,0.0,73.15689849853516,40.0,11422.2802734375,-0.0,927.2767333984376,1.0,283.1499938964844,286.2394714355469,290.7315673828125,291.5879211425781,293.1499938964844,293.1499938964844,283.1499938964844,19386.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865486919879913,1.0,0.0,0.0,0.8743644952774048,0.8743689656257629,5.101271938201536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.223876953125,0.0,52.27288436889648,1895.4371337890625,0.0,467.33892822265625,0.3039769530296325,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825343251228333,0.2410403192043304,0.2177907675504684,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817078709602356,0.3258639574050903,0.3094249665737152,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.96797513961792,0.3113912642002105,0.2184391170740127,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371674060821532,0.2844730913639068,0.2704311311244964,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.812684953212738,0.1862401366233825,0.8426053524017334,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055019915103912,1.0,1.0,0.0,1.0,-2.2311670780181885,2.231163024902344,4.0019040170591325e-06,1.7215328216552734,0.4480642974376678,0.4480642974376678,0.0,62.40190505981445,43.0,10912.56640625,-0.0,871.0687255859375,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720615446567535,1.0,0.0,0.0,0.8069531321525574,0.8069574236869812,4.345002579952961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.1376953125,0.0,45.651493072509766,1895.4371337890625,0.0,428.2333068847656,0.2937287390232086,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825343251228333,0.2410403192043304,0.2177907675504684,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.9817078709602356,0.3258639574050903,0.3094249665737152,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.96797513961792,0.3113912642002105,0.2184391170740127,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371674060821532,0.2844730913639068,0.2704311311244964,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.812684953212738,0.1862401366233825,0.8426053524017334,286.6903076171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.4055019915103912,1.0,1.0,0.0,1.0,-2.2311670780181885,2.231163024902344,4.0019040170591325e-06,1.7215328216552734,0.4480642974376678,0.4480642974376678,0.0,62.40190505981445,43.0,10912.56640625,-0.0,871.0687255859375,1.0,283.1499938964844,286.3464660644531,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720615446567535,1.0,0.0,0.0,0.8069531321525574,0.8069574236869812,4.345002579952961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.1376953125,0.0,45.651493072509766,1895.4371337890625,0.0,428.2333068847656,0.2937287390232086,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087673425674438,0.2400215566158294,0.216707170009613,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243657946586609,0.3034987449645996,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923705458641052,0.3099213540554046,0.217282548546791,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660017490386964,0.28284952044487,0.2687206566333771,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341706395149231,0.1852205693721771,0.8371737003326416,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989056050777435,1.0,1.0,0.0,1.0,-2.213041305541992,2.2130372524261475,3.937525434594136e-06,1.707534909248352,0.4272029995918274,0.4272029995918274,0.0,57.03925323486328,61.0,10404.271484375,-0.0,833.4807739257812,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561841189861297,1.0,0.0,0.0,0.7445741295814514,0.7445782423019409,3.699212669516783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9619140625,0.0,40.11822891235352,1895.4371337890625,0.0,389.1556396484375,0.2846893668174743,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087673425674438,0.2400215566158294,0.216707170009613,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.3243657946586609,0.3034987449645996,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923705458641052,0.3099213540554046,0.217282548546791,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.9660017490386964,0.28284952044487,0.2687206566333771,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341706395149231,0.1852205693721771,0.8371737003326416,286.77392578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.3989056050777435,1.0,1.0,0.0,1.0,-2.213041305541992,2.2130372524261475,3.937525434594136e-06,1.707534909248352,0.4272029995918274,0.4272029995918274,0.0,57.03925323486328,61.0,10404.271484375,-0.0,833.4807739257812,1.0,283.1499938964844,286.4522399902344,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561841189861297,1.0,0.0,0.0,0.7445741295814514,0.7445782423019409,3.699212669516783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9619140625,0.0,40.11822891235352,1895.4371337890625,0.0,389.1556396484375,0.2846893668174743,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960756063461304,0.2389833480119705,0.2158451229333877,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936479926109314,0.3229138255119324,0.3065886497497558,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812463521957396,0.3084457814693451,0.2163062691688537,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519486427307128,0.2812158465385437,0.2672512829303741,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235006928443909,0.1841928362846374,0.8329094052314758,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.400288313627243,1.0,1.0,0.0,1.0,-2.208272218704224,2.208268404006958,3.92030642615282e-06,1.7036309242248535,0.4064041078090668,0.4064041078090668,0.0,58.74700546264648,79.0,9947.6767578125,-0.0,835.2120971679688,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393456876277923,1.0,0.0,0.0,0.6869456171989441,0.6869496703147888,3.1487498830529155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.40185546875,0.0,35.45692825317383,1895.4371337890625,0.0,351.51727294921875,0.2766472399234772,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.867431640625,0.8960756063461304,0.2389833480119705,0.2158451229333877,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936479926109314,0.3229138255119324,0.3065886497497558,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812463521957396,0.3084457814693451,0.2163062691688537,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519486427307128,0.2812158465385437,0.2672512829303741,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662109375,0.8235006928443909,0.1841928362846374,0.8329094052314758,286.8685607910156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753662109375,1.0,0.400288313627243,1.0,1.0,0.0,1.0,-2.208272218704224,2.208268404006958,3.92030642615282e-06,1.7036309242248535,0.4064041078090668,0.4064041078090668,0.0,58.74700546264648,79.0,9947.6767578125,-0.0,835.2120971679688,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393456876277923,1.0,0.0,0.0,0.6869456171989441,0.6869496703147888,3.1487498830529155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.40185546875,0.0,35.45692825317383,1895.4371337890625,0.0,351.51727294921875,0.2766472399234772,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538349866867065,0.2379568964242935,0.2152466773986816,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491733312606812,0.3210814297199249,0.3051753044128418,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331665635108948,0.3070007860660553,0.215547427535057,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9012717008590698,0.2795902192592621,0.2660581171512604,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848512530326843,0.18313530087471,0.8298227190971375,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062460958957672,1.0,1.0,0.0,1.0,-2.198920726776123,2.1989166736602783,3.887232196575496e-06,1.6963167190551758,0.3860216736793518,0.3860216736793518,0.0,67.07340240478516,97.0,9500.3876953125,-0.0,858.011962890625,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225940406322479,1.0,0.0,0.0,0.6346668004989624,0.6346707344055176,2.6877261305457978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.261962890625,0.0,31.55359268188477,1895.4371337890625,0.0,317.4071044921875,0.2695116102695465,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9778747558594,0.8538349866867065,0.2379568964242935,0.2152466773986816,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9491733312606812,0.3210814297199249,0.3051753044128418,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331665635108948,0.3070007860660553,0.215547427535057,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.9012717008590698,0.2795902192592621,0.2660581171512604,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848512530326843,0.18313530087471,0.8298227190971375,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062460958957672,1.0,1.0,0.0,1.0,-2.198920726776123,2.1989166736602783,3.887232196575496e-06,1.6963167190551758,0.3860216736793518,0.3860216736793518,0.0,67.07340240478516,97.0,9500.3876953125,-0.0,858.011962890625,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18840.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225940406322479,1.0,0.0,0.0,0.6346668004989624,0.6346707344055176,2.6877261305457978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.261962890625,0.0,31.55359268188477,1895.4371337890625,0.0,317.4071044921875,0.2695116102695465,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8334445357322693,0.2374403476715088,0.2149992734193802,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.9215386509895324,0.3202146291732788,0.3045716881752014,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03326416015625,0.9063087105751038,0.3062818944454193,0.2152133136987686,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.877827525138855,0.2787761688232422,0.2655169069766998,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.7647920250892639,0.1825957149267196,0.8284880518913269,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0395202636719,1.0,0.4104704856872558,1.0,1.0,0.0,1.0,-2.1952433586120605,2.195239543914795,3.87427053283318e-06,1.693442463874817,0.375916838645935,0.375916838645935,0.0,72.63745880126953,97.0,9281.9345703125,-0.0,875.3543701171875,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414522647857666,1.0,0.0,0.0,0.6101486086845398,0.6101524829864502,2.4840748125143364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.62109375,0.0,29.82073402404785,1895.4371337890625,0.0,301.9936218261719,0.2662651538848877,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8144326210021973,0.2369165122509002,0.2147727161645889,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.8968538641929626,0.319361001253128,0.3040140569210052,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8834564685821533,0.3055596351623535,0.214898332953453,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8562299013137817,0.2779564261436462,0.2649992406368255,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465601563453674,0.1820462793111801,0.8272442817687988,287.087890625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.0939636230469,1.0,0.4152746796607971,1.0,1.0,0.0,1.0,-2.191807270050049,2.191803216934204,3.862181074509863e-06,1.6907575130462646,0.3658738136291504,0.3658738136291504,0.0,78.9153823852539,115.0,9065.7705078125,-0.0,895.5328369140625,1.0,283.1499938964844,286.78662109375,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066756665706634,1.0,0.0,0.0,0.5866609215736389,0.5866647958755493,2.2965071622138573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.8818359375,0.0,28.21479034423828,1895.4371337890625,0.0,287.5647277832031,0.2632297277450561,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780473828315735,0.2358440160751342,0.2143576890230178,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565593361854553,0.3176665902137756,0.3029816746711731,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446877002716064,0.3040993213653564,0.2143048495054245,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201069831848145,0.2762955725193023,0.2640077173709869,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156074047088623,0.1809169054031372,0.8249186873435974,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260829985141754,1.0,1.0,0.0,1.0,-2.185371398925781,2.185367584228516,3.83959786631749e-06,1.6857317686080933,0.3459533452987671,0.3459533452987671,0.0,93.0593719482422,103.0,8640.1923828125,-0.0,942.0325317382812,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915387988090515,1.0,0.0,0.0,0.5425934195518494,0.5425971746444702,1.9644568638454984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.91357421875,0.0,25.338441848754883,1895.4371337890625,0.0,261.0658264160156,0.2577385604381561,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.7780473828315735,0.2358440160751342,0.2143576890230178,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8565593361854553,0.3176665902137756,0.3029816746711731,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446877002716064,0.3040993213653564,0.2143048495054245,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201069831848145,0.2762955725193023,0.2640077173709869,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156074047088623,0.1809169054031372,0.8249186873435974,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.4260829985141754,1.0,1.0,0.0,1.0,-2.185371398925781,2.185367584228516,3.83959786631749e-06,1.6857317686080933,0.3459533452987671,0.3459533452987671,0.0,93.0593719482422,103.0,8640.1923828125,-0.0,942.0325317382812,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909240722656,293.1499938964844,293.1499938964844,283.1499938964844,18645.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915387988090515,1.0,0.0,0.0,0.5425934195518494,0.5425971746444702,1.9644568638454984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.91357421875,0.0,25.338441848754883,1895.4371337890625,0.0,261.0658264160156,0.2577385604381561,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662452459335327,0.2347655594348907,0.2135891765356063,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438732624053955,0.315983384847641,0.301604300737381,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326144814491272,0.3026323914527893,0.2134396135807037,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078038692474365,0.2746183276176452,0.2626399993896484,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042554616928101,0.1797645092010498,0.8207685351371765,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281139969825744,1.0,1.0,0.0,1.0,-2.17513108253479,2.1751275062561035,3.803918843914289e-06,1.6777997016906738,0.3261855542659759,0.3261855542659759,0.0,98.11881256103516,91.0,8217.1279296875,-0.0,950.8053588867188,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769358992576599,1.0,0.0,0.0,0.502122163772583,0.5021265745162964,1.6823342718907952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.289306640625,0.0,22.850086212158203,1895.4371337890625,0.0,236.84396362304688,0.2529521882534027,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662452459335327,0.2347655594348907,0.2135891765356063,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994689941406,0.8438732624053955,0.315983384847641,0.301604300737381,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326144814491272,0.3026323914527893,0.2134396135807037,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078038692474365,0.2746183276176452,0.2626399993896484,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2975158691406,0.7042554616928101,0.1797645092010498,0.8207685351371765,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281139969825744,1.0,1.0,0.0,1.0,-2.17513108253479,2.1751275062561035,3.803918843914289e-06,1.6777997016906738,0.3261855542659759,0.3261855542659759,0.0,98.11881256103516,91.0,8217.1279296875,-0.0,950.8053588867188,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,18561.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769358992576599,1.0,0.0,0.0,0.502122163772583,0.5021265745162964,1.6823342718907952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.289306640625,0.0,22.850086212158203,1895.4371337890625,0.0,236.84396362304688,0.2529521882534027,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671686410903931,0.233733981847763,0.2126136720180511,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446393609046936,0.3143342137336731,0.3000012338161468,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334757685661316,0.3011963367462158,0.2124036997556686,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083534836769104,0.2729604244232178,0.2610301375389099,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046822309494019,0.1786362826824188,0.8154789209365845,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251189827919006,1.0,1.0,0.0,1.0,-2.162503957748413,2.1625003814697266,3.7600912037305534e-06,1.6679718494415283,0.3065013885498047,0.3065013885498047,0.0,96.67594909667967,79.0,7796.09423828125,-0.0,933.1942138671876,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626063764095306,1.0,0.0,0.0,0.4643260240554809,0.47154301404953,1.4385981295106376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.252685546875,0.0,20.956966400146484,1895.4371337890625,0.0,213.9945678710937,0.248978704214096,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671686410903931,0.233733981847763,0.2126136720180511,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446393609046936,0.3143342137336731,0.3000012338161468,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334757685661316,0.3011963367462158,0.2124036997556686,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083534836769104,0.2729604244232178,0.2610301375389099,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046822309494019,0.1786362826824188,0.8154789209365845,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251189827919006,1.0,1.0,0.0,1.0,-2.162503957748413,2.1625003814697266,3.7600912037305534e-06,1.6679718494415283,0.3065013885498047,0.3065013885498047,0.0,96.67594909667967,79.0,7796.09423828125,-0.0,933.1942138671876,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.2023620605469,293.1499938964844,293.1499938964844,283.1499938964844,18449.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626063764095306,1.0,0.0,0.0,0.4643260240554809,0.47154301404953,1.4385981295106376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.252685546875,0.0,20.956966400146484,1895.4371337890625,0.0,213.9945678710937,0.248978704214096,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758773565292358,0.2327599376440048,0.2115452587604522,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535951375961304,0.3127271831035614,0.2982856929302215,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422234654426575,0.2998038530349731,0.2112851291894912,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167504072189331,0.2713343203067779,0.2592975497245788,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123820185661316,0.1775467991828918,0.8096397519111633,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.418941468000412,1.0,1.0,0.0,1.0,-2.148722887039185,2.148719310760498,3.712555098900338e-06,1.6572366952896118,0.2869531512260437,0.2869531512260437,0.0,91.41171264648438,67.0,7375.79443359375,-0.0,900.67724609375,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486906588077545,1.0,0.0,0.0,0.4284997880458832,0.4710728228092193,1.2251653025430189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.22705078125,0.0,20.489606857299805,1895.4371337890625,0.0,192.3424530029297,0.2466090768575668,1.0,0.0,3.0,1.0,0.0
