time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758773565292358,0.2327599376440048,0.2115452587604522,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8535951375961304,0.3127271831035614,0.2982856929302215,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.8422234654426575,0.2998038530349731,0.2112851291894912,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.8167504072189331,0.2713343203067779,0.2592975497245788,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123820185661316,0.1775467991828918,0.8096397519111633,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.418941468000412,1.0,1.0,0.0,1.0,-2.148722887039185,2.148719310760498,3.712555098900338e-06,1.6572366952896118,0.2869531512260437,0.2869531512260437,0.0,91.41171264648438,67.0,7375.79443359375,-0.0,900.67724609375,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486906588077545,1.0,0.0,0.0,0.4284997880458832,0.4710728228092193,1.2251653025430189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.22705078125,0.0,20.489606857299805,1895.4371337890625,0.0,192.3424530029297,0.2466090768575668,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.782842218875885,0.2322918474674224,0.2109937071800232,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.8608639240264893,0.3119379878044128,0.2974047064781189,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.8492705821990967,0.299122542142868,0.2107092440128326,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.8232859969139099,0.2705322802066803,0.2584046721458435,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.7182339429855347,0.177016332745552,0.8066065907478333,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150115251541137,1.0,1.0,0.0,1.0,-2.141595363616944,2.141591787338257,3.688094466269831e-06,1.6516828536987305,0.2772030830383301,0.2772030830383301,0.0,87.8006820678711,67.0,7172.81884765625,-0.0,880.771484375,1.0,283.1499938964844,287.2386169433594,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3417843878269195,1.0,0.0,0.0,0.4120121300220489,0.4746239185333252,1.1326962479074613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.23974609375,0.0,20.479217529296875,1895.4371337890625,0.0,181.69302368164065,0.2458825558423996,1.0,0.0,3.0,1.0,0.0
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7915132641792297,0.2318287044763565,0.2104323357343673,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8700293898582458,0.311151772737503,0.2965111434459686,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.8581550717353821,0.2984442114830017,0.2101241797208786,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8313337564468384,0.2697319686412811,0.2574977278709411,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7252434492111206,0.1764909923076629,0.8035199642181396,287.5907897949219,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.4106689095497131,1.0,1.0,0.0,1.0,-2.1343488693237305,2.134345054626465,3.663313918877975e-06,1.6460360288619995,0.2674443423748016,0.2674443423748016,0.0,83.73591613769531,55.0,6974.97265625,-0.0,859.2315063476562,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348301649093628,1.0,0.0,0.0,0.3963977694511413,0.4777916371822357,1.0484780155195494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.39453125,0.0,20.482234954833984,1895.4371337890625,0.0,170.98121643066406,0.2453033328056335,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140037059783936,0.2309004813432693,0.2092773467302322,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947338461875916,0.3095731437206268,0.2946855723857879,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.882278323173523,0.2970809936523437,0.2089254409074783,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529833555221558,0.268123060464859,0.2556428015232086,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435671091079712,0.1754438132047653,0.797202467918396,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010338187217712,1.0,1.0,0.0,1.0,-2.119514226913452,2.1195106506347656,3.6128660667600335e-06,1.634475827217102,0.2478661984205246,0.2478661984205246,0.0,74.64517974853516,43.0,6592.2255859375,-0.0,812.7921752929688,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207893073558807,1.0,0.0,0.0,0.3672316968441009,0.4819784462451935,9.053207072895477e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.53076171875,0.0,20.45043182373047,1895.4371337890625,0.0,149.2257537841797,0.2443496137857437,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140037059783936,0.2309004813432693,0.2092773467302322,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947338461875916,0.3095731437206268,0.2946855723857879,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.882278323173523,0.2970809936523437,0.2089254409074783,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529833555221558,0.268123060464859,0.2556428015232086,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435671091079712,0.1754438132047653,0.797202467918396,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010338187217712,1.0,1.0,0.0,1.0,-2.119514226913452,2.1195106506347656,3.6128660667600335e-06,1.634475827217102,0.2478661984205246,0.2478661984205246,0.0,74.64517974853516,43.0,6592.2255859375,-0.0,812.7921752929688,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,18111.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207893073558807,1.0,0.0,0.0,0.3672316968441009,0.4819784462451935,9.053207072895477e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.53076171875,0.0,20.45043182373047,1895.4371337890625,0.0,149.2257537841797,0.2443496137857437,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435472846031189,0.2299556583166122,0.2080787122249603,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329696893692015,0.3079729378223419,0.2928091883659363,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.91840922832489,0.2956959903240204,0.2076889723539352,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855417370796204,0.2664906978607178,0.2537350356578827,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710593938827515,0.1743886321783065,0.7907044887542725,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904218077659607,1.0,1.0,0.0,1.0,-2.104240655899048,2.1042370796203613,3.561317953426624e-06,1.622572660446167,0.2281636297702789,0.2281636297702789,0.0,64.68382263183594,31.0,6224.8359375,-0.0,763.471435546875,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067368566989898,1.0,0.0,0.0,0.3402358293533325,0.4839959144592285,7.945905267092712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.30224609375,0.0,20.365503311157227,1895.4371337890625,0.0,127.00672912597656,0.2435149103403091,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435472846031189,0.2299556583166122,0.2080787122249603,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329696893692015,0.3079729378223419,0.2928091883659363,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.91840922832489,0.2956959903240204,0.2076889723539352,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855417370796204,0.2664906978607178,0.2537350356578827,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710593938827515,0.1743886321783065,0.7907044887542725,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904218077659607,1.0,1.0,0.0,1.0,-2.104240655899048,2.1042370796203613,3.561317953426624e-06,1.622572660446167,0.2281636297702789,0.2281636297702789,0.0,64.68382263183594,31.0,6224.8359375,-0.0,763.471435546875,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067368566989898,1.0,0.0,0.0,0.3402358293533325,0.4839959144592285,7.945905267092712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.30224609375,0.0,20.365503311157227,1895.4371337890625,0.0,127.00672912597656,0.2435149103403091,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900749683380127,0.2289845496416092,0.206838771700859,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858396053314208,0.3063419461250305,0.2908849716186523,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974189281463623,0.2942808866500854,0.2064174562692642,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389684200286864,0.2648259997367859,0.2517778873443603,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138436675071716,0.173315018415451,0.7840364575386047,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.379077136516571,1.0,1.0,0.0,1.0,-2.08855414390564,2.088550567626953,3.5087921332888072e-06,1.6103469133377075,0.208286702632904,0.208286702632904,0.0,54.19261932373047,34.0,5871.74755859375,-0.0,712.607421875,1.0,283.1499938964844,287.5199890136719,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293944776058197,1.0,0.0,0.0,0.3150174617767334,0.4849935173988342,7.0632961701733166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9842529296875,0.0,20.25703430175781,1895.4371337890625,0.0,99.93135833740234,0.2427424937486648,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900749683380127,0.2289845496416092,0.206838771700859,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858396053314208,0.3063419461250305,0.2908849716186523,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.974189281463623,0.2942808866500854,0.2064174562692642,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9389684200286864,0.2648259997367859,0.2517778873443603,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138436675071716,0.173315018415451,0.7840364575386047,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.379077136516571,1.0,1.0,0.0,1.0,-2.08855414390564,2.088550567626953,3.5087921332888072e-06,1.6103469133377075,0.208286702632904,0.208286702632904,0.0,54.19261932373047,34.0,5871.74755859375,-0.0,712.607421875,1.0,283.1499938964844,287.5199890136719,290.5045166015625,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293944776058197,1.0,0.0,0.0,0.3150174617767334,0.4849935173988342,7.0632961701733166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1906.9842529296875,0.0,20.25703430175781,1895.4371337890625,0.0,99.93135833740234,0.2427424937486648,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180793762207032,0.2279395163059234,0.2057689130306244,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051128685474396,0.2804805338382721,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978381991386414,0.2927942276000976,0.2052780538797378,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681373834609984,0.2630902528762817,0.249998852610588,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.835708737373352,0.1721847355365753,0.7782711982727051,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718571364879608,1.0,1.0,0.0,1.0,-2.06506872177124,2.0650651454925537,3.4309521197428694e-06,1.5920499563217163,0.188129648566246,0.188129648566246,0.0,49.30744171142578,52.0,5525.36669921875,-0.0,675.6593627929688,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.291348248720169,0.4855715930461883,6.3308647213489175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.829833984375,0.0,20.144763946533203,1895.4371337890625,0.0,86.8822250366211,0.2420265823602676,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9020080566406,0.9180793762207032,0.2279395163059234,0.2057689130306244,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051128685474396,0.2804805338382721,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.9978381991386414,0.2927942276000976,0.2052780538797378,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681373834609984,0.2630902528762817,0.249998852610588,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.835708737373352,0.1721847355365753,0.7782711982727051,287.9025573730469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.9060363769531,1.0,0.3718571364879608,1.0,1.0,0.0,1.0,-2.06506872177124,2.0650651454925537,3.4309521197428694e-06,1.5920499563217163,0.188129648566246,0.188129648566246,0.0,49.30744171142578,52.0,5525.36669921875,-0.0,675.6593627929688,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.291348248720169,0.4855715930461883,6.3308647213489175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.829833984375,0.0,20.144763946533203,1895.4371337890625,0.0,86.8822250366211,0.2420265823602676,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.9166331887245178,0.2273833006620407,0.2052798271179199,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.3048352003097534,0.2809672653675079,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.996795117855072,0.2920206487178802,0.2047464549541473,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.966506838798523,0.2621955871582031,0.2491629421710968,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.8343893885612488,0.171603187918663,0.7756834030151367,287.93475341796875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623474121094,287.9389953613281,1.0,0.3714781403541565,1.0,1.0,0.0,1.0,-2.0595812797546387,2.059577703475952,3.412676051084418e-06,1.587630033493042,0.1779202371835708,0.1779202371835708,0.0,49.22858047485352,52.0,5363.53564453125,-0.0,671.1619262695312,1.0,283.1499938964844,287.6303100585937,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432321071625,1.0,0.0,0.0,0.2800110280513763,0.4857837557792663,6.0053038097862554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.60546875,0.0,20.089799880981445,1895.4371337890625,0.0,86.71040344238281,0.2416892051696777,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.908208966255188,0.2268206477165222,0.2048147618770599,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.3040754199028015,0.2872244119644165,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9905092120170592,0.2912432849407196,0.2042349427938461,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9580317735671996,0.2612963020801544,0.2483556121587753,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708557128906,0.8277948498725891,0.1710174679756164,0.7732520699501038,287.9725341796875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729432225227356,1.0,1.0,0.0,1.0,-2.0619115829467773,2.061908006668091,3.420195298531325e-06,1.589355707168579,0.1677349954843521,0.1677349954843521,0.0,50.25294494628906,70.0,5213.279296875,-0.0,676.6904296875,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913114428520202,1.0,0.0,0.0,0.2691145837306976,0.4860407710075378,5.70513769559966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.368408203125,0.0,20.03959846496582,1895.4371337890625,0.0,84.66438293457031,0.2413699179887771,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605213761329651,0.2256054580211639,0.2040552049875259,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9545570015907288,0.3017513751983642,0.2869054973125458,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.9400192499160768,0.2896091043949127,0.2033513784408569,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.902073085308075,0.2594132423400879,0.2469246089458465,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.785219132900238,0.169746458530426,0.7692090272903442,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790120780467987,1.0,1.0,0.0,1.0,-2.0536110401153564,2.053607702255249,3.39317080033652e-06,1.5830265283584597,0.1472126692533493,0.1472126692533493,0.0,58.02235412597656,88.0,4910.06494140625,-0.0,696.9166870117188,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901361286640167,1.0,0.0,0.0,0.248471662402153,0.4865410327911377,5.165489813663271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.577392578125,0.0,19.94792938232422,1895.4371337890625,0.0,77.344482421875,0.2407805770635604,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0432434082031,0.8605213761329651,0.2256054580211639,0.2040552049875259,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438537597656,0.9545570015907288,0.3017513751983642,0.2869054973125458,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.9400192499160768,0.2896091043949127,0.2033513784408569,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0435485839844,0.902073085308075,0.2594132423400879,0.2469246089458465,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.04248046875,0.785219132900238,0.169746458530426,0.7692090272903442,288.0438537597656,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477905273437,1.0,0.3790120780467987,1.0,1.0,0.0,1.0,-2.0536110401153564,2.053607702255249,3.39317080033652e-06,1.5830265283584597,0.1472126692533493,0.1472126692533493,0.0,58.02235412597656,88.0,4910.06494140625,-0.0,696.9166870117188,1.0,283.1499938964844,287.7506103515625,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901361286640167,1.0,0.0,0.0,0.248471662402153,0.4865410327911377,5.165489813663271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.577392578125,0.0,19.94792938232422,1895.4371337890625,0.0,77.344482421875,0.2407805770635604,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153337836265564,0.0,0.2033259570598602,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952013850212097,0.0,0.2852813303470611,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830972909927368,0.0,0.2025006413459777,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512262105941772,0.0,0.2455392032861709,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419725656509399,0.0,0.7653395533561707,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042949676513672,2.0429463386535645,3.3584426546440227e-06,1.574775457382202,0.0,0.0,0.0,69.62678527832031,60.0,4618.72802734375,-0.0,728.7412719726562,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290754169225692,0.4869996011257171,4.6871142522775244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8650016784668,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153337836265564,0.0,0.2033259570598602,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063232421875,0.8952013850212097,0.0,0.2852813303470611,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8830972909927368,0.0,0.2025006413459777,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512262105941772,0.0,0.2455392032861709,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419725656509399,0.0,0.7653395533561707,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0584411621094,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042949676513672,2.0429463386535645,3.3584426546440227e-06,1.574775457382202,0.0,0.0,0.0,69.62678527832031,60.0,4618.72802734375,-0.0,728.7412719726562,0.0,283.1499938964844,287.83282470703125,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290754169225692,0.4869996011257171,4.6871142522775244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8650016784668,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2944030761719,0.3576035797595978,0.0,0.0008398161735385,297.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.3576035797595978,0.0,0.0008843695395626,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.3576035797595978,0.0,0.000653191935271,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945556640625,0.3576035797595978,0.0,0.0008843676769174,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.0041950307786464,288.3512878417969,294.1499938964844,290.31573486328125,287.3807678222656,290.3544311523437,296.63787841796875,286.93243408203125,0.0,0.0,0.7975712418556213,0.7975712418556213,0.2024287581443786,1.0,-0.0089494111016392,0.0090074287727475,-5.801778752356768e-05,-0.0112537248060107,0.0,0.0,0.0,-0.0470438450574874,60.0,908.3671264648438,-0.0,-5.460644388222136e-06,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,3.980821929872036e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5885817971717526e-14,1.303449671330795e-13,7.345286937523312e-20,5.979895467689287e-10,5.979888251239629e-10,6.915110277539515e-16,0.0,0.0,-0.0,0.0,0.0,1.069085250901158e-22,5.607245614260161e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,0.0008336341707035,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,0.0011394161265343,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,0.0008114648517221,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3024597167969,0.0,0.0,0.0009931853273883,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983703613281,0.0,0.0,0.0032444023527204,288.358642578125,294.1499938964844,290.2825012207031,287.3567199707031,290.3362121582031,296.0027770996094,286.3298645019531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0031475040595978,0.00462704943493,-0.0014795451425015,-0.0145152071490883,0.0,0.0,0.0,-0.0173357035964727,60.0,348.8893127441406,-0.0,-4.842543148697587e-06,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.186144154245949e-28,-1.0904627863665168e-27,-6.9330882506413875e-31,-4.389703167802027e-18,-4.386606617178935e-18,-3.096940989333486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114013671875,0.0,0.0,0.0001147707444033,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121337890625,0.0,0.0,0.0001277684641536,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122863769531,0.0,0.0,9.357420640299095e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,0.0001239054690813,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074951171875,0.0,0.0,0.0005490040639415,288.3696594238281,294.1499938964844,290.2490539550781,287.3324279785156,290.3172607421875,295.2054138183594,286.1347351074219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013151498278602,0.0031164526008069,-0.0018013028893619,-0.0162685550749301,0.0,0.0,0.0,-0.0089598204940557,60.0,133.29061889648438,-0.0,-9.998602479299737e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.143971973711485e-37,-1.7928130716741393e-37,-3.760566878075701e-38,-2.032880850556168e-20,-1.615646425940446e-20,-4.172345053950788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,9.27834989852272e-05,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,9.786950977286324e-05,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33428955078125,0.0,0.0,7.226720481412485e-05,297.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,9.77777744992636e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,0.0004628944443538,288.399658203125,294.1499938964844,290.2157897949219,287.3081970214844,290.2486572265625,294.3939819335937,286.09783935546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0068727447651326,0.001060671871528,0.0058120726607739,-0.0179987326264381,0.0,0.0,0.0,-0.0387907363474369,60.0,52.617130279541016,-0.0,-6.661335305579996e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.142729662730447e-21,-3.140966142628844e-21,-3.0017635201016028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33221435546875,0.0,0.0,9.52340560615994e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,0.0001002893113764,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332214355469,0.0,0.0,7.407295925077051e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,0.0001002874560072,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3278503417969,0.0,0.0,0.0004757007991429,288.39752197265625,294.1499938964844,290.1827087402344,287.28399658203125,290.24822998046875,293.7667236328125,286.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092861484736,3.5962436584213726e-08,0.0010092501761391,-0.0189248993992805,0.0,0.0,0.0,-0.008545464836061,60.0,21.257116317749023,-0.0,-7.021820636055055e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.240360401025146e-21,-3.121439550683442e-21,-3.118920648393312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310546875,0.0,0.0,9.521306492388248e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,0.0001002643475658,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33203125,0.0,0.0,7.40548493922688e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,0.0001002640856313,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,0.0004756059788633,288.3952941894531,294.1499938964844,290.1498413085937,287.2598876953125,290.2474975585937,293.2344665527344,286.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146147105842,7.574523230857722e-09,0.0010146071435883,-0.0188913885504007,0.0,0.0,0.0,-0.0085670379921793,60.0,9.491620063781738,-0.0,-7.018782355316945e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.242142393633829e-21,-3.121082505926852e-21,-3.1210596857585848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,9.518836304778232e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.0001002382996375,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294372558594,0.0,0.0,7.403561903629452e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,0.000100238052255,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0004754826950374,288.39044189453125,294.1499938964844,290.0847473144531,287.2118835449219,290.2451477050781,292.3829040527344,286.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030111551412e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517233237624,60.0,3.49256443977356,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.242158549505168e-21,-3.121079072804193e-21,-3.121079476700976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,9.518836304778232e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.0001002382996375,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294372558594,0.0,0.0,7.403561903629452e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274230957031,0.0,0.0,0.000100238052255,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0004754826950374,288.39044189453125,294.1499938964844,290.0847473144531,287.2118835449219,290.2451477050781,292.3829040527344,286.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030111551412e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517233237624,60.0,3.49256443977356,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.242158549505168e-21,-3.121079072804193e-21,-3.121079476700976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,9.516277350485324e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,0.0001002113494905,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,7.401571201626211e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,0.0001002111093839,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0004753549292217,288.3851623535156,294.1499938964844,290.0204772949219,287.1641845703125,290.24169921875,291.74932861328125,286.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.742622137069702,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210788708558005e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,9.516277350485324e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,0.0001002113494905,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,7.401571201626211e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,0.0001002111093839,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0004753549292217,288.3851623535156,294.1499938964844,290.0204772949219,287.1641845703125,290.24169921875,291.74932861328125,286.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.742622137069702,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210788708558005e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32232666015625,0.0,0.0,9.51365800574422e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0001001837663352,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,7.39953393349424e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0001001835262286,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,0.0004752241366077,288.3794860839844,294.1499938964844,289.95709228515625,287.1167907714844,290.2371520996094,291.2721862792969,286.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.560687303543091,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32232666015625,0.0,0.0,9.51365800574422e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229675292969,0.0,0.0,0.0001001837663352,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,7.39953393349424e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.0001001835262286,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,0.0004752241366077,288.3794860839844,294.1499938964844,289.95709228515625,287.1167907714844,290.2371520996094,291.2721862792969,286.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.560687303543091,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,9.51101173995994e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194580078125,0.0,0.0,0.0001001558921416,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197631835937,0.0,0.0,7.397475565085188e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,0.0001001556593109,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.0004750919761136,288.3734741210937,294.1499938964844,289.8945617675781,287.0697937011719,290.2315368652344,290.90899658203125,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4569711685180664,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,9.51101173995994e-05,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194580078125,0.0,0.0,0.0001001558921416,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197631835937,0.0,0.0,7.397475565085188e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,0.0001001556593109,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.0004750919761136,288.3734741210937,294.1499938964844,289.8945617675781,287.0697937011719,290.2315368652344,290.90899658203125,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4569711685180664,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169860839844,0.0,0.0,9.509688970865682e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175964355469,0.0,0.0,0.0001001419659587,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179016113281,0.0,0.0,7.396446744678542e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,0.0001001417331281,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128662109375,0.0,0.0,0.0004750259395223,288.3703308105469,294.1499938964844,289.8636474609375,287.04644775390625,290.2283630371094,290.7600402832031,286.4701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4115777015686035,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150634765625,0.0,0.0,9.508373477729036e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157043457031,0.0,0.0,0.0001001281052595,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31597900390625,0.0,0.0,7.395423017442226e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3140869140625,0.0,0.0,0.0001001278797048,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,0.0004749602230731,288.3671264648437,294.1499938964844,289.8329467773437,287.023193359375,290.22491455078125,290.6284484863281,286.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3679440021514893,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,9.505786874797197e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0001001008640741,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119812011719,0.0,0.0,7.393411215161905e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,0.0001001006385195,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070373535156,0.0,0.0,0.0004748310602735,288.3605041503906,294.1499938964844,289.7722473144531,286.9769897460937,290.21734619140625,290.4071655273437,286.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.2843661308288574,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
