time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338280,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110656738281,0.0,0.0,9.505786874797197e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0001001008640741,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119812011719,0.0,0.0,7.393411215161905e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,0.0001001006385195,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070373535156,0.0,0.0,0.0004748310602735,288.3605041503906,294.1499938964844,289.7722473144531,286.9769897460937,290.21734619140625,290.4071655273437,286.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.2843661308288574,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,9.5032955869101e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,0.000100074626971,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,7.391472900053486e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,0.0001000744014163,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0004747066413983,288.3536071777344,294.1499938964844,289.7125244140625,286.9312744140625,290.20880126953125,290.2297668457031,286.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2048943042755127,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,9.5032955869101e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,0.000100074626971,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077392578125,0.0,0.0,7.391472900053486e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,0.0001000744014163,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0004747066413983,288.3536071777344,294.1499938964844,289.7125244140625,286.9312744140625,290.20880126953125,290.2297668457031,286.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2048943042755127,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.500925079919398e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.0,0.0,0.0001000496558845,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,7.389629172394052e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014831542969,0.0,0.0,0.0001000494376057,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,0.0004745882761199,288.3464660644531,294.1499938964844,289.6537475585937,286.88604736328125,290.1993713378906,290.0843811035156,286.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.129078865051269,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.500925079919398e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.0,0.0,0.0001000496558845,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033142089844,0.0,0.0,7.389629172394052e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014831542969,0.0,0.0,0.0001000494376057,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,0.0004745882761199,288.3464660644531,294.1499938964844,289.6537475585937,286.88604736328125,290.1993713378906,290.0843811035156,286.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.129078865051269,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,9.498670988250524e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29840087890625,0.0,0.0,0.0001000259144348,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,7.387875666609034e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.296875,0.0,0.0,0.000100025696156,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,0.0004744756733998,288.339111328125,294.1499938964844,289.5959777832031,286.8413391113281,290.1890563964844,289.9627380371094,286.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0566623210906982,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,9.498670988250524e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29840087890625,0.0,0.0,0.0001000259144348,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,7.387875666609034e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.296875,0.0,0.0,0.000100025696156,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939453125,0.0,0.0,0.0004744756733998,288.339111328125,294.1499938964844,289.5959777832031,286.8413391113281,290.1890563964844,289.9627380371094,286.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0566623210906982,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,9.497583960182963e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2960205078125,0.0,0.0,0.0001000144620775,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2962951660156,0.0,0.0,7.387029472738504e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,0.0001000142437987,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,0.000474421394756,288.3353576660156,294.1499938964844,289.56744384765625,286.8191833496094,290.18359375,289.9086608886719,286.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.021626710891724,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,9.496521670371294e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936096191406,0.0,0.0,0.0001000032789306,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,7.386203651549295e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920837402344,0.0,0.0,0.0001000030606519,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,0.0004743683675769,288.33154296875,294.1499938964844,289.5391845703125,286.79718017578125,290.17791748046875,289.8583068847656,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.987350344657898,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,9.494464029558004e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,9.998161112889647e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,7.384602940874174e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,9.998139285016804e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,0.0004742656310554,288.3238220214844,294.1499938964844,289.48345947265625,286.7536315917969,290.1659545898437,289.7668762207031,286.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9209771156311035,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2880859375,0.0,0.0,9.494464029558004e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,9.998161112889647e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,7.384602940874174e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28717041015625,0.0,0.0,9.998139285016804e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843017578125,0.0,0.0,0.0004742656310554,288.3238220214844,294.1499938964844,289.48345947265625,286.7536315917969,290.1659545898437,289.7668762207031,286.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9209771156311035,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,9.492484241491184e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,9.99607509584166e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,7.383062620647252e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,9.99605399556458e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,0.0004741667653433,288.31591796875,294.1499938964844,289.4288024902344,286.7106628417969,290.1532287597656,289.6853332519531,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.857397556304932,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829895019531,0.0,0.0,9.492484241491184e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835693359375,0.0,0.0,9.99607509584166e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2838134765625,0.0,0.0,7.383062620647252e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,9.99605399556458e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,0.0004741667653433,288.31591796875,294.1499938964844,289.4288024902344,286.7106628417969,290.1532287597656,289.6853332519531,286.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.857397556304932,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.490566299064084e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,9.994055290007964e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,7.381571049336344e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,9.994034189730884e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0004740709846373,288.307861328125,294.1499938964844,289.37518310546875,286.6683349609375,290.1397399902344,289.61114501953125,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7964061498641968,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,9.490566299064084e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,9.994055290007964e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,7.381571049336344e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,9.994034189730884e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0004740709846373,288.307861328125,294.1499938964844,289.37518310546875,286.6683349609375,290.1397399902344,289.61114501953125,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7964061498641968,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,9.488695650361478e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27294921875,0.0,0.0,9.992084960686044e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,7.380115857813507e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,9.992064588004725e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,0.0004739775613415,288.2996826171875,294.1499938964844,289.3226928710937,286.626708984375,290.1255798339844,289.5426940917969,286.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7378824949264526,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,9.488695650361478e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27294921875,0.0,0.0,9.992084960686044e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,7.380115857813507e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,9.992064588004725e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,0.0004739775613415,288.2996826171875,294.1499938964844,289.3226928710937,286.626708984375,290.1255798339844,289.5426940917969,286.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7378824949264526,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696533203125,0.0,0.0,9.487774514127524e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,9.991114347940312e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,7.37939917598851e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,9.991093975258992e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0004739315772894,288.2955627441406,294.1499938964844,289.2968444824219,286.60614013671875,290.11822509765625,289.51025390625,286.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7095258235931396,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,9.48685992625542e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,9.990151738747954e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,7.378687587333843e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660217285156,0.0,0.0,9.990131366066636e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633056640625,0.0,0.0,0.0004738859133794,288.2913818359375,294.1499938964844,289.27130126953125,286.58575439453125,290.1106872558594,289.47882080078125,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.681736707687378,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,9.48504894040525e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,9.988243982661515e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,7.377278961939737e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.988224337575956e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,0.0004737954877782,288.2829895019531,294.1499938964844,289.2210693359375,286.5455627441406,290.09521484375,289.4184265136719,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6277793645858765,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,9.48504894040525e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618713378906,0.0,0.0,9.988243982661515e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621154785156,0.0,0.0,7.377278961939737e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.988224337575956e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577819824219,0.0,0.0,0.0004737954877782,288.2829895019531,294.1499938964844,289.2210693359375,286.5455627441406,290.09521484375,289.4184265136719,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6277793645858765,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.0,9.483255416853352e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,9.986355144064872e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,7.375884160865098e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,9.986335498979317e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,0.0004737059352919,288.2745056152344,294.1499938964844,289.1719970703125,286.506103515625,290.0791015625,289.3609924316406,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5759644508361816,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.0,9.483255416853352e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,9.986355144064872e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,7.375884160865098e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,9.986335498979317e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25213623046875,0.0,0.0,0.0004737059352919,288.2745056152344,294.1499938964844,289.1719970703125,286.506103515625,290.0791015625,289.3609924316406,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5759644508361816,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498474121094,0.0,0.0,9.481474990025164e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,9.984479402191936e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,7.374498818535358e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.98446048470214e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,0.0004736170230899,288.2659606933594,294.1499938964844,289.1241149902344,286.46746826171875,290.0624389648437,289.3060302734375,286.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5261774063110352,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498474121094,0.0,0.0,9.481474990025164e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,9.984479402191936e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506408691406,0.0,0.0,7.374498818535358e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.98446048470214e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,0.0004736170230899,288.2659606933594,294.1499938964844,289.1241149902344,286.46746826171875,290.0624389648437,289.3060302734375,286.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5261774063110352,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.479706932324916e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,9.982616757042706e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,7.373122934950516e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,9.982597839552908e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,0.0004735286929644,288.25732421875,294.1499938964844,289.0774230957031,286.4296569824219,290.04522705078125,289.253173828125,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4783556461334229,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,9.479706932324916e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445373535156,0.0,0.0,9.982616757042706e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2447814941406,0.0,0.0,7.373122934950516e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431640625,0.0,0.0,9.982597839552908e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,0.0004735286929644,288.25732421875,294.1499938964844,289.0774230957031,286.4296569824219,290.04522705078125,289.253173828125,286.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4783556461334229,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410583496094,0.0,0.0,9.47882726904936e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415771484375,0.0,0.0,9.981691255234182e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2418212890625,0.0,0.0,7.372438994934782e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.240234375,0.0,0.0,9.981672337744384e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,0.0004734848043881,288.25299072265625,294.1499938964844,289.0545349121094,286.4110412597656,290.0364074707031,289.2275085449219,286.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4551762342453003,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380676269531,0.0,0.0,9.477952698944137e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,9.980769391404463e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,7.371758692897856e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372436523437,0.0,0.0,9.980750473914668e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0004734411195386,288.2486267089844,294.1499938964844,289.031982421875,286.3926696777344,290.0274658203125,289.2022399902344,287.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4324458837509155,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,9.476218110648917e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.978943126043303e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328186035156,0.0,0.0,7.370409730356187e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.978924208553508e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,0.0004733545065391,288.2398986816406,294.1499938964844,288.9877624511719,286.3565673828125,290.00927734375,289.1529846191406,287.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3883559703826904,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,9.476218110648917e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,9.978943126043303e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328186035156,0.0,0.0,7.370409730356187e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23126220703125,0.0,0.0,9.978924208553508e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,0.0004733545065391,288.2398986816406,294.1499938964844,288.9877624511719,286.3565673828125,290.00927734375,289.1529846191406,287.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3883559703826904,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,9.474511898588388e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,9.9771459645126e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,7.36908259568736e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252197265625,0.0,0.0,9.977127774618566e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,0.0004732693196274,288.2311096191406,294.1499938964844,288.94482421875,286.3213806152344,289.9906005859375,289.1053466796875,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3460570573806765,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2260131835937,0.0,0.0,9.474511898588388e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265319824219,0.0,0.0,9.9771459645126e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,7.36908259568736e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252197265625,0.0,0.0,9.977127774618566e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,0.0004732693196274,288.2311096191406,294.1499938964844,288.94482421875,286.3213806152344,289.9906005859375,289.1053466796875,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3460570573806765,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,9.47284497669898e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.9753902759403e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,7.36778529244475e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,9.975372086046264e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,0.0004731860826723,288.2223205566406,294.1499938964844,288.9031982421875,286.2871398925781,289.9715270996094,289.0592346191406,287.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3055022954940796,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21990966796875,0.0,0.0,9.47284497669898e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22039794921875,0.0,0.0,9.9753902759403e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,7.36778529244475e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,9.975372086046264e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166442871094,0.0,0.0,0.0004731860826723,288.2223205566406,294.1499938964844,288.9031982421875,286.2871398925781,289.9715270996094,289.0592346191406,287.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3055022954940796,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,9.471230441704392e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,9.973689884645864e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,7.366529462160543e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,9.973671694751828e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,0.0004731054359581,288.2135009765625,294.1499938964844,288.8628845214844,286.2538757324219,289.9520568847656,289.0145874023437,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.266654133796692,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,9.471230441704392e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,9.973689884645864e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,7.366529462160543e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,9.973671694751828e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,0.0004731054359581,288.2135009765625,294.1499938964844,288.8628845214844,286.2538757324219,289.9520568847656,289.0145874023437,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.266654133796692,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21063232421875,0.0,0.0,9.470449003856628e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,9.97286624624394e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,7.365921192103997e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2098388671875,0.0,0.0,9.972848056349903e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0004730664077214,288.2090759277344,294.1499938964844,288.8432006835937,286.23760986328125,289.9421691894531,288.9928283691406,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091605363413,6.935237273353323e-09,0.0010091536678373,-0.017221188172698,0.0,0.0,0.0,-0.0082509107887744,60.0,1.2478967905044556,-0.0,-6.943525221458914e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.46968502830714e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,9.97206152533181e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082214355469,0.0,0.0,7.365326746366918e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2067565917969,0.0,0.0,9.972043335437776e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.204345703125,0.0,0.0,0.0004730282525997,288.20465087890625,294.1499938964844,288.8238830566406,286.2215881347656,289.93218994140625,288.9714050292969,287.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090785799548,6.925647166866611e-09,0.0010090715950354,-0.0171960685402154,0.0,0.0,0.0,-0.008246156387031,60.0,1.2295416593551636,-0.0,-6.942396879594527e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
