time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340620,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,9.468220378039403e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,9.970519022317605e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20196533203125,0.0,0.0,7.364188059000298e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,9.970501560019328e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,0.0004729551437776,288.1957702636719,294.1499938964844,288.7862548828125,286.1903381347656,289.9120178222656,288.9294738769531,287.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.193875432014465,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,9.468220378039403e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,9.970519022317605e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20196533203125,0.0,0.0,7.364188059000298e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,9.970501560019328e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981201171875,0.0,0.0,0.0004729551437776,288.1957702636719,294.1499938964844,288.7862548828125,286.1903381347656,289.9120178222656,288.9294738769531,287.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.193875432014465,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,9.466859046369792e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954345703125,0.0,0.0,9.969084931071848e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,7.363128679571673e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942138671875,0.0,0.0,9.969068196369336e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,0.0004728871572297,288.1869201660156,294.1499938964844,288.75,286.1601257324219,289.8915710449219,288.888916015625,287.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.159828543663025,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949768066406,0.0,0.0,9.466859046369792e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954345703125,0.0,0.0,9.969084931071848e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,7.363128679571673e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942138671875,0.0,0.0,9.969068196369336e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,0.0004728871572297,288.1869201660156,294.1499938964844,288.75,286.1601257324219,289.8915710449219,288.888916015625,287.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.159828543663025,-0.0,-6.938221730479199e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,9.465553011978044e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.967709775082768e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,7.362112955888733e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,9.967692312784492e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,0.0004728219355456,288.1780700683594,294.1499938964844,288.7174987792969,286.1329040527344,289.870849609375,288.8499755859375,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1280142068862915,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1886291503906,0.0,0.0,9.465553011978044e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.967709775082768e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893310546875,0.0,0.0,7.362112955888733e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,9.967692312784492e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18560791015625,0.0,0.0,0.0004728219355456,288.1780700683594,294.1499938964844,288.7174987792969,286.1329040527344,289.870849609375,288.8499755859375,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1280142068862915,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.46424261201173e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,9.966329525923356e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,7.361093594226986e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,9.966312063625082e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.0,0.0004727565101347,288.1692199707031,294.1499938964844,288.6908874511719,286.1103820800781,289.8500061035156,288.81353759765625,287.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1001453399658203,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1822814941406,0.0,0.0,9.46424261201173e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827697753906,0.0,0.0,9.966329525923356e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,7.361093594226986e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1815795898437,0.0,0.0,9.966312063625082e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.0,0.0004727565101347,288.1692199707031,294.1499938964844,288.6908874511719,286.1103820800781,289.8500061035156,288.81353759765625,287.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1001453399658203,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.463586320634931e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,9.965637582354248e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,7.36058282200247e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783752441406,0.0,0.0,9.965620847651736e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761169433594,0.0,0.0,0.0004727237392216,288.164794921875,294.1499938964844,288.6796875,286.1007995605469,289.83953857421875,288.7966003417969,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0879148244857788,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,9.462928574066608e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,9.96494563878514e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,7.360071322182193e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,9.964928904082626e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.0004726909101009,288.1603698730469,294.1499938964844,288.6697692871094,286.0922546386719,289.8291015625,288.780517578125,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789712470041e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0767130851745603,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,9.461609442951158e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.0,0.0,9.96355593088083e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,7.359045412158594e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,9.963539196178316e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,0.0004726250481326,288.1515197753906,294.1499938964844,288.6537475585937,286.0782165527344,289.8082580566406,288.7510986328125,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0572174787521362,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695251464844,0.0,0.0,9.461609442951158e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.0,0.0,9.96355593088083e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,7.359045412158594e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688232421875,0.0,0.0,9.963539196178316e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,0.0004726250481326,288.1515197753906,294.1499938964844,288.6537475585937,286.0782165527344,289.8082580566406,288.7510986328125,287.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0572174787521362,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,9.460279397899284e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.962154581444338e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,7.358010043390095e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,9.962137846741824e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.0004725586040876,288.1427307128906,294.1499938964844,288.6424255371094,286.0679626464844,289.7875366210937,288.7256774902344,287.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0416154861450195,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,9.460279397899284e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.962154581444338e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,7.358010043390095e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16241455078125,0.0,0.0,9.962137846741824e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,0.0004725586040876,288.1427307128906,294.1499938964844,288.6424255371094,286.0679626464844,289.7875366210937,288.7256774902344,287.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0416154861450195,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,9.458931890549138e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,9.960735769709572e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,7.356962305493653e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,9.96071976260282e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,0.0004724913451354,288.1339416503906,294.1499938964844,288.6354064941406,286.06121826171875,289.7670288085937,288.7043762207031,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0295498371124268,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,9.458931890549138e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,9.960735769709572e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,7.356962305493653e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.156005859375,0.0,0.0,9.96071976260282e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,0.0004724913451354,288.1339416503906,294.1499938964844,288.6354064941406,286.06121826171875,289.7670288085937,288.7043762207031,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0295498371124268,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.457564738113432e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.959295857697724e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,7.355898560490459e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,9.959279850590974e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004724230675492,288.12518310546875,294.1499938964844,288.63232421875,286.0576477050781,289.746826171875,288.6871643066406,287.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.020713448524475,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,9.457564738113432e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,9.959295857697724e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,7.355898560490459e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,9.959279850590974e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0004724230675492,288.12518310546875,294.1499938964844,288.63232421875,286.0576477050781,289.746826171875,288.6871643066406,287.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.020713448524475,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.456872794544324e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,9.958566806744784e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476745605469,0.0,0.0,7.35536013962701e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.958550799638032e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0004723884921986,288.1208190917969,294.1499938964844,288.63214111328125,286.05694580078125,289.7368469238281,288.6801452636719,287.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0174623727798462,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,9.456174302613364e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,9.95783120742999e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,7.354817353188992e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,9.957815927919e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,0.0004723536549136,288.116455078125,294.1499938964844,288.6327819824219,286.05694580078125,289.7269897460937,288.674072265625,287.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517028748989,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0148814916610718,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,9.454759856453164e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.956341818906368e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.353716500801966e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,9.956325811799616e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.000472283019917,288.1077575683594,294.1499938964844,288.63641357421875,286.0588684082031,289.70751953125,288.6645812988281,287.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.011558175086975,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,9.454759856453164e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.956341818906368e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.353716500801966e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,9.956325811799616e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.000472283019917,288.1077575683594,294.1499938964844,288.63641357421875,286.0588684082031,289.70751953125,288.6645812988281,287.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.011558175086975,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,9.45332067203708e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,9.95482478174381e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,7.352596730925143e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,9.95480950223282e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,0.000472211104352,288.0990905761719,294.1499938964844,288.64276123046875,286.06304931640625,289.6884765625,288.6586608886719,287.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0106245279312134,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,9.45332067203708e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,9.95482478174381e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,7.352596730925143e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,9.95480950223282e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,0.000472211104352,288.0990905761719,294.1499938964844,288.64276123046875,286.06304931640625,289.6884765625,288.6586608886719,287.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0106245279312134,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,9.451855294173583e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.95328155113384e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,7.351457315962762e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,9.953266999218612e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.000472137966426,288.0904846191406,294.1499938964844,288.6515197753906,286.0691833496094,289.6699523925781,288.65606689453125,287.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0117496252059937,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244812011719,0.0,0.0,9.451855294173583e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.95328155113384e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,7.351457315962762e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,9.953266999218612e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,0.000472137966426,288.0904846191406,294.1499938964844,288.6515197753906,286.0691833496094,289.6699523925781,288.65606689453125,287.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0117496252059937,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.4503651780542e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,9.951712854672223e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,7.350298255914822e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,9.951697575161234e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0004720635479316,288.0819091796875,294.1499938964844,288.6622314453125,286.0770263671875,289.65191650390625,288.65655517578125,287.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137154794849e-09,0.0010069978889077,-0.0165608469396829,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0146801471710205,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,9.4503651780542e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,9.951712854672223e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,7.350298255914822e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,9.951697575161234e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0004720635479316,288.0819091796875,294.1499938964844,288.6622314453125,286.0770263671875,289.65191650390625,288.65655517578125,287.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683137154794849e-09,0.0010069978889077,-0.0165608469396829,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0146801471710205,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,9.449611388845368e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,9.950918320100754e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,7.349711813731119e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141662597656,0.0,0.0,9.950903768185526e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,0.0004720259166788,288.07763671875,294.1499938964844,288.668212890625,286.0814819335937,289.64312744140625,288.6578369140625,287.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.67368604823082e-09,0.0010069170966744,-0.0165360905230045,0.0,0.0,0.0,-0.0081212483346462,60.0,1.01670241355896,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.111572265625,0.0,0.0,9.448851778870448e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.950118692358956e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121826171875,0.0,0.0,7.349121005972847e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.950104140443727e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,0.0004719879652839,288.0733642578125,294.1499938964844,288.6745300292969,286.08624267578125,289.6344299316406,288.65972900390625,287.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664165219660845e-09,0.0010068357223644,-0.0165111515671014,0.0,0.0,0.0,-0.008116528391838,60.0,1.019053339958191,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,9.447316551813856e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,9.948501974577084e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,7.347926293732598e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.948487422661856e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,0.0004719113057944,288.0648803710937,294.1499938964844,288.68804931640625,286.09649658203125,289.61749267578125,288.6651306152344,287.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0245734453201294,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051330566406,0.0,0.0,9.447316551813856e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,9.948501974577084e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,7.347926293732598e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,9.948487422661856e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,0.0004719113057944,288.0648803710937,294.1499938964844,288.68804931640625,286.09649658203125,289.61749267578125,288.6651306152344,287.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0245734453201294,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,9.445761679671703e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,9.94686342892237e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,7.346717029577121e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.946849604602904e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,0.0004718336567748,288.05645751953125,294.1499938964844,288.702392578125,286.1075439453125,289.60107421875,288.6725769042969,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0310232639312744,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,9.445761679671703e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,9.94686342892237e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,7.346717029577121e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.946849604602904e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,0.0004718336567748,288.05645751953125,294.1499938964844,288.702392578125,286.1075439453125,289.60107421875,288.6725769042969,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0310232639312744,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,9.444188617635518e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.94520669337362e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,7.345493213506415e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,9.945192869054154e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,0.0004717551055364,288.0480651855469,294.1499938964844,288.7171325683594,286.1190490722656,289.5852355957031,288.6816711425781,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.03809654712677,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,9.444188617635518e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.94520669337362e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,7.345493213506415e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,9.945192869054154e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,0.0004717551055364,288.0480651855469,294.1499938964844,288.7171325683594,286.1190490722656,289.5852355957031,288.6816711425781,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.03809654712677,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.442600276088342e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,9.94353395071812e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,7.344257755903527e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.943520126398651e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,0.0004716757684946,288.03973388671875,294.1499938964844,288.7319030761719,286.1307373046875,289.5699768066406,288.692138671875,287.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585820777615936e-09,0.0010061657521873,-0.0163059346377849,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0455145835876465,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858764648437,0.0,0.0,9.442600276088342e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,9.94353395071812e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,7.344257755903527e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.943520126398651e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834045410156,0.0,0.0,0.0004716757684946,288.03973388671875,294.1499938964844,288.7319030761719,286.1307373046875,289.5699768066406,288.692138671875,287.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585820777615936e-09,0.0010061657521873,-0.0163059346377849,0.0,0.0,0.0,-0.0080776903778314,60.0,1.0455145835876465,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08270263671875,0.0,0.0,9.441800648346545e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,9.94269212242216e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,7.343635661527514e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.942678298102692e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,0.000471635867143,288.0355834960937,294.1499938964844,288.7391967773437,286.13653564453125,289.5625305175781,288.69775390625,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575809230469076e-09,0.0010060801869258,-0.0162797104567289,0.0,0.0,0.0,-0.0080727264285087,60.0,1.049255609512329,-0.0,-6.901290561245332e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
