time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342960,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,9.44099883781746e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,9.941848111338912e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800476074219,0.0,0.0,7.343012111959979e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788879394531,0.0,0.0,9.941834287019446e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,0.0004715958202723,288.03143310546875,294.1499938964844,288.746337890625,286.1422424316406,289.55523681640625,288.7035522460937,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.5657652648098974e-09,0.0010059942724183,-0.016253400593996,0.0,0.0,0.0,-0.0080677475780248,60.0,1.0529735088348389,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,9.439388668397442e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.940152085619049e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,7.341759192058817e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.94013826129958e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0004715154063887,288.0232238769531,294.1499938964844,288.7600402832031,286.1533508300781,289.541015625,288.7154846191406,287.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0602192878723145,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,9.439388668397442e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.940152085619049e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,7.341759192058817e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.94013826129958e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0004715154063887,288.0232238769531,294.1499938964844,288.7600402832031,286.1533508300781,289.541015625,288.7154846191406,287.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0602192878723145,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.437771223019809e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.938448783941568e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,7.340501178987324e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.9384349596221e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,0.0004714346432592,288.0150451660156,294.1499938964844,288.7725830078125,286.1636962890625,289.5272521972656,288.7276306152344,287.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.066975712776184,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,9.437771223019809e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.938448783941568e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,7.340501178987324e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.9384349596221e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,0.0004714346432592,288.0150451660156,294.1499938964844,288.7725830078125,286.1636962890625,289.5272521972656,288.7276306152344,287.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,1.066975712776184,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.436150139663368e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,9.936741116689518e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,7.339240255532786e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.936728019965813e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,0.0004713536764029,288.0069274902344,294.1499938964844,288.7835998535156,286.1730041503906,289.5139465332031,288.7396545410156,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0729306936264038,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.436150139663368e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0607604980469,0.0,0.0,9.936741116689518e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,7.339240255532786e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.936728019965813e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,0.0004713536764029,288.0069274902344,294.1499938964844,288.7835998535156,286.1730041503906,289.5139465332031,288.7396545410156,287.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0729306936264038,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.434528328711168e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.935032721841708e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545959472656,0.0,0.0,7.337978604482487e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,9.935019625118002e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0004712726804427,287.9988708496094,294.1499938964844,288.792724609375,286.18096923828125,289.50103759765625,288.7511291503906,287.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0778223276138306,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540771484375,0.0,0.0,9.434528328711168e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.935032721841708e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545959472656,0.0,0.0,7.337978604482487e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,9.935019625118002e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0004712726804427,287.9988708496094,294.1499938964844,288.792724609375,286.18096923828125,289.50103759765625,288.7511291503906,287.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0778223276138306,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,9.433718514628708e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.934179252013564e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,7.337348506553099e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.93416615528986e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,0.0004712322261184,287.9948425292969,294.1499938964844,288.7964172363281,286.1843566894531,289.4947509765625,288.75653076171875,287.2290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0797592401504517,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.43290870054625e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,9.933327237376945e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,7.336719136219472e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.933314140653238e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.0004711918008979,287.9908752441406,294.1499938964844,288.7995300292969,286.1872863769531,289.488525390625,288.7616882324219,287.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0813387632369995,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,9.432069055037572e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,9.93244248093106e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.0,0.0,7.336065755225718e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.932429384207352e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,0.0004711498331744,287.9867248535156,294.1499938964844,288.8020324707031,286.1898193359375,289.4821472167969,288.7666931152344,287.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920509130739e-09,0.0010050379205495,-0.0159604270011186,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0825616121292114,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,9.431294893147424e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.93162757367827e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,7.335463305935264e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,9.931614476954564e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,0.0004711111832875,287.98291015625,294.1499938964844,288.8036499023437,286.1916809082031,289.476318359375,288.77099609375,287.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,1.0833169221878052,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,9.429689089301974e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.929935913532972e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,7.33421475160867e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.929923544405028e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,0.0004710310022346,287.9750366210937,294.1499938964844,288.8046875,286.1937866210937,289.4643859863281,288.7786865234375,287.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.083379149436951,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,9.429689089301974e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.929935913532972e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,7.33421475160867e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.929923544405028e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.032958984375,0.0,0.0,0.0004710310022346,287.9750366210937,294.1499938964844,288.8046875,286.1937866210937,289.4643859863281,288.7786865234375,287.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.083379149436951,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,9.428094926988706e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.92825735011138e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,7.332974200835451e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.928244980983436e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,0.0004709514032583,287.9672241210937,294.1499938964844,288.80224609375,286.1933898925781,289.45263671875,288.7843322753906,287.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.081271409988403,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,9.428094926988706e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,9.92825735011138e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,7.332974200835451e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.928244980983436e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,0.0004709514032583,287.9672241210937,294.1499938964844,288.80224609375,286.1933898925781,289.45263671875,288.7843322753906,287.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.081271409988403,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.426515316590668e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.926593338605016e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,7.331746019190177e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.926580969477072e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.000470872502774,287.95947265625,294.1499938964844,288.7959289550781,286.1900939941406,289.4410095214844,288.7877197265625,287.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0768065452575684,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,9.426515316590668e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.926593338605016e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,7.331746019190177e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.926580969477072e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,0.000470872502774,287.95947265625,294.1499938964844,288.7959289550781,286.1900939941406,289.4410095214844,288.7877197265625,287.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0768065452575684,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.42573169595562e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.925768245011568e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,7.331136293942109e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,9.925755875883624e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0004708333872258,287.9555969238281,294.1499938964844,288.7912292480469,286.1872863769531,289.43524169921875,288.7884216308594,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043657384812,6.374576422274458e-09,0.0010043594520539,-0.0157525856047868,0.0,0.0,0.0,-0.0079729668796062,60.0,1.0735435485839844,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165710449219,0.0,0.0,9.424953168490902e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,9.92494824458845e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,7.330530206672847e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160217285156,0.0,0.0,9.924935875460504e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.014404296875,0.0,0.0,0.0004707944754045,287.9517517089844,294.1499938964844,288.785400390625,286.1836853027344,289.429443359375,288.7883605957031,287.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364824667315361e-09,0.0010042759822681,-0.0157270412892103,0.0,0.0,0.0,-0.0079681323841214,60.0,1.0695706605911257,-0.0,-6.87655870024173e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.423410665476696e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.923324250848964e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,7.32933112885803e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,9.92331188172102e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,0.0004707174666691,287.9441223144531,294.1499938964844,288.77020263671875,286.1737976074219,289.4178771972656,288.785888671875,287.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0593730211257937,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,9.423410665476696e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.923324250848964e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,7.32933112885803e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,9.92331188172102e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,0.0004707174666691,287.9441223144531,294.1499938964844,288.77020263671875,286.1737976074219,289.4178771972656,288.785888671875,287.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0593730211257937,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.42187471082434e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,9.92170607787557e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,7.328136416617781e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.921694436343388e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,0.0004706407780759,287.9365539550781,294.1499938964844,288.75,286.1601257324219,289.4061584472656,288.7798767089844,287.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326286605684572e-09,0.0010039465269073,-0.0156260896474123,0.0,0.0,0.0,-0.0079490272328257,60.0,1.045903563499451,-0.0,-6.872046043326918e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.42187471082434e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00457763671875,0.0,0.0,9.92170607787557e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,7.328136416617781e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,9.921694436343388e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,0.0004706407780759,287.9365539550781,294.1499938964844,288.75,286.1601257324219,289.4061584472656,288.7798767089844,287.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326286605684572e-09,0.0010039465269073,-0.0156260896474123,0.0,0.0,0.0,-0.0079490272328257,60.0,1.045903563499451,-0.0,-6.872046043326918e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,9.419813432032242e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.91953565971926e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,7.326532795559615e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.919523290591314e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,0.0004705378087237,287.9290466308594,294.1499938964844,288.7247314453125,286.143798828125,289.394287109375,288.7699890136719,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300509891588035e-09,0.0010037261527031,-0.0155585678294301,0.0,0.0,0.0,-0.007936249487102,60.0,1.02897047996521,-0.0,-6.869028368328145e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,9.419813432032242e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,9.91953565971926e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,7.326532795559615e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.919523290591314e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,0.0004705378087237,287.9290466308594,294.1499938964844,288.7247314453125,286.143798828125,289.394287109375,288.7699890136719,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037324391305,6.300509891588035e-09,0.0010037261527031,-0.0155585678294301,0.0,0.0,0.0,-0.007936249487102,60.0,1.02897047996521,-0.0,-6.869028368328145e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,9.41669277381152e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,9.916249109664932e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,7.324105536099523e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.916237468132748e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,0.0004703819577116,287.9216003417969,294.1499938964844,288.69488525390625,286.12615966796875,289.3821105957031,288.756103515625,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033991420641,6.261538398888433e-09,0.0010033928556367,-0.0154564809054136,0.0,0.0,0.0,-0.0079169292002916,60.0,1.0087146759033203,-0.0,-6.864467394507301e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,9.41669277381152e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,9.916249109664932e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925231933594,0.0,0.0,7.324105536099523e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.916237468132748e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,0.0004703819577116,287.9216003417969,294.1499938964844,288.69488525390625,286.12615966796875,289.3821105957031,288.756103515625,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033991420641,6.261538398888433e-09,0.0010033928556367,-0.0154564809054136,0.0,0.0,0.0,-0.0079169292002916,60.0,1.0087146759033203,-0.0,-6.864467394507301e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.414790838491172e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.914245310937986e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.322625606320798e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,9.914233669405804e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0004702869337052,287.9179077148437,294.1499938964844,288.6783752441406,286.11688232421875,289.3758850097656,288.74761962890625,287.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031959973275,6.237788952034862e-09,0.0010031898273155,-0.0153942676261067,0.0,0.0,0.0,-0.0079051554203033,60.0,0.9973788261413574,-0.0,-6.861689172410479e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.412690269527955e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,9.912033419823274e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,7.320991426240653e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.912021778291091e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,0.0004701820143964,287.9142150878906,294.1499938964844,288.6608581542969,286.1073303222656,289.3695678710937,288.7381286621094,287.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002971897833,6.211572589620573e-09,0.0010029656114056,-0.0153255928307771,0.0,0.0,0.0,-0.0078921597450971,60.0,0.9853259325027466,-0.0,-6.858622469962938e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,9.409936319570988e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.90913322311826e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,7.318850111914799e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,9.90912230918184e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,0.0004700444696936,287.9098205566406,294.1499938964844,288.6385803222656,286.09552001953125,289.36187744140625,288.7254333496094,287.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026780655607,6.1772111870084245e-09,0.0010026717791333,-0.0152355805039405,0.0,0.0,0.0,-0.0078751249238848,60.0,0.9699609279632568,-0.0,-6.854603640249479e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.407976176589727e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,9.907069761538878e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,7.317325798794627e-05,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,9.907058120006695e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,0.000469946564408,287.90692138671875,294.1499938964844,288.6230163574219,286.08746337890625,289.3566589355469,288.7162780761719,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152755194221981e-09,0.0010024626972153,-0.0151715166866779,0.0,0.0,0.0,-0.0078630009666085,60.0,0.9592253565788268,-0.0,-6.85174441628078e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.402720752405004e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.901534940581767e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,7.313237438211218e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,9.901523299049586e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0004696840478572,287.899658203125,294.1499938964844,288.5817565917969,286.0666809082031,289.3432312011719,288.690673828125,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871845342092e-09,0.0010019020410254,-0.0149997482076287,0.0,0.0,0.0,-0.0078304950147867,60.0,0.9305894374847412,-0.0,-6.844081212875609e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.402720752405004e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.901534940581767e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,7.313237438211218e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,9.901523299049586e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0004696840478572,287.899658203125,294.1499938964844,288.5817565917969,286.0666809082031,289.3432312011719,288.690673828125,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871845342092e-09,0.0010019020410254,-0.0149997482076287,0.0,0.0,0.0,-0.0078304950147867,60.0,0.9305894374847412,-0.0,-6.844081212875609e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,9.397097164765e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.895612311083823e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,7.308863860089332e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.895601397147402e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,0.0004694031667895,287.8924865722656,294.1499938964844,288.53741455078125,286.0451354980469,289.32928466796875,288.6614990234375,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017031761729186e-09,0.001001302152872,-0.0148159759119153,0.0,0.0,0.0,-0.0077957171015441,60.0,0.8997297286987305,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,9.397097164765e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96832275390625,0.0,0.0,9.895612311083823e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,7.308863860089332e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,9.895601397147402e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,0.0004694031667895,287.8924865722656,294.1499938964844,288.53741455078125,286.0451354980469,289.32928466796875,288.6614990234375,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017031761729186e-09,0.001001302152872,-0.0148159759119153,0.0,0.0,0.0,-0.0077957171015441,60.0,0.8997297286987305,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.391277853865176e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.889484499581158e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,7.304337486857548e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,9.889473585644736e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,0.0004691125068347,287.8854064941406,294.1499938964844,288.4904479980469,286.0229187011719,289.3147888183594,288.6290283203125,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.014625821262598,0.0,0.0,0.0,-0.0077597321942448,60.0,0.8669382929801941,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.391277853865176e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.889484499581158e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625244140625,0.0,0.0,7.304337486857548e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96160888671875,0.0,0.0,9.889473585644736e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96014404296875,0.0,0.0,0.0004691125068347,287.8854064941406,294.1499938964844,288.4904479980469,286.0229187011719,289.3147888183594,288.6290283203125,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.014625821262598,0.0,0.0,0.0,-0.0077597321942448,60.0,0.8669382929801941,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
