time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345300,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,9.388349280925468e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,9.886400221148506e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595642089844,0.0,0.0,7.302059384528548e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.886389307212085e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.000468966201879,287.8818664550781,294.1499938964844,288.466064453125,286.0115966796875,289.30731201171875,288.611572265625,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003749048337,5.9079092729064095e-09,0.0010003690840676,-0.0145301157608628,0.0,0.0,0.0,-0.0077416207641363,60.0,0.849872350692749,-0.0,-6.823150755508324e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.385438897879794e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.0,9.883335587801412e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566345214844,0.0,0.0,7.299795834114775e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,9.88332467386499e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95428466796875,0.0,0.0,0.0004688208282459,287.8783569335937,294.1499938964844,288.441162109375,286.00018310546875,289.2996520996094,288.5934143066406,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871605424090376e-09,0.0010000586044043,-0.0144350118935108,0.0,0.0,0.0,-0.0077236234210431,60.0,0.8324498534202576,-0.0,-6.818915920803192e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.379750554217026e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.877345291897656e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,7.29537132428959e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.877335105556996e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,0.0004685367457568,287.87139892578125,294.1499938964844,288.3900146484375,285.97705078125,289.2839050292969,288.5552062988281,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999457668513,5.80065595556789e-09,0.0009994519641622,-0.0142491478472948,0.0,0.0,0.0,-0.0076884501613676,60.0,0.7966783046722412,-0.0,-6.810644492816209e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.379750554217026e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,9.877345291897656e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,7.29537132428959e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.877335105556996e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,0.0004685367457568,287.87139892578125,294.1499938964844,288.3900146484375,285.97705078125,289.2839050292969,288.5552062988281,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999457668513,5.80065595556789e-09,0.0009994519641622,-0.0142491478472948,0.0,0.0,0.0,-0.0076884501613676,60.0,0.7966783046722412,-0.0,-6.810644492816209e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.374405635753646e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.871716611087322e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,7.291213842108846e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,9.8717056971509e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,0.0004682697472162,287.864501953125,294.1499938964844,288.3373107910156,285.95367431640625,289.2675170898437,288.5144958496094,287.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988874662667,5.733974628441274e-09,0.0009988816455006,-0.0140744624659419,0.0,0.0,0.0,-0.0076553933322429,60.0,0.759779155254364,-0.0,-6.802874708000672e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.374405635753646e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.871716611087322e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,7.291213842108846e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,9.8717056971509e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,0.0004682697472162,287.864501953125,294.1499938964844,288.3373107910156,285.95367431640625,289.2675170898437,288.5144958496094,287.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988874662667,5.733974628441274e-09,0.0009988816455006,-0.0140744624659419,0.0,0.0,0.0,-0.0076553933322429,60.0,0.759779155254364,-0.0,-6.802874708000672e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.369566396344452e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.866620530374348e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,7.287449989235029e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,9.866610344033688e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,0.0004680280399043,287.8576965332031,294.1499938964844,288.283447265625,285.9302062988281,289.2504272460937,288.4715881347656,287.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983710478991,5.673604253075837e-09,0.0009983654599636,-0.0139163108542561,0.0,0.0,0.0,-0.0076254648156464,60.0,0.7220668792724609,-0.0,-6.795843887630326e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.369566396344452e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.866620530374348e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93914794921875,0.0,0.0,7.287449989235029e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93829345703125,0.0,0.0,9.866610344033688e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,0.0004680280399043,287.8576965332031,294.1499938964844,288.283447265625,285.9302062988281,289.2504272460937,288.4715881347656,287.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983710478991,5.673604253075837e-09,0.0009983654599636,-0.0139163108542561,0.0,0.0,0.0,-0.0076254648156464,60.0,0.7220668792724609,-0.0,-6.795843887630326e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,9.365405276184902e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,9.862238221103324e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,7.28421364328824e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.862228034762666e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.000467820209451,287.8509521484375,294.1499938964844,288.2288513183594,285.9067687988281,289.232666015625,288.4267578125,287.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.621679566303328e-09,0.0009979213355109,-0.0137802828103303,0.0,0.0,0.0,-0.0075997235253453,60.0,0.6838183999061584,-0.0,-6.789800011119952e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329833984375,0.0,0.0,9.365405276184902e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,9.862238221103324e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,7.28421364328824e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.862228034762666e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311828613281,0.0,0.0,0.000467820209451,287.8509521484375,294.1499938964844,288.2288513183594,285.9067687988281,289.232666015625,288.4267578125,287.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.621679566303328e-09,0.0009979213355109,-0.0137802828103303,0.0,0.0,0.0,-0.0075997235253453,60.0,0.6838183999061584,-0.0,-6.789800011119952e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,9.36363940127194e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.86037848633714e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,7.282839942490682e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,9.86036829999648e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283142089844,0.0,0.0,0.0004677319957409,287.8475952148437,294.1499938964844,288.2013854980469,285.8951110839844,289.2235107421875,288.4036560058594,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977385634556,5.599638086550841e-09,0.0009977329755201,-0.013722538948059,0.0,0.0,0.0,-0.0075887967832386,60.0,0.6645618677139282,-0.0,-6.787234951843858e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.362114360556006e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,9.85877268249169e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,7.28165396139957e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,9.85876249615103e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92547607421875,0.0,0.0,0.0004676558310166,287.8442687988281,294.1499938964844,288.1738586425781,285.8835144042969,289.21417236328125,288.3801574707031,287.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975758148357,5.580599538035358e-09,0.0009975702269002,-0.0136726628988981,0.0,0.0,0.0,-0.0075793587602674,60.0,0.64527827501297,-0.0,-6.785020190136494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.360385593026876e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,9.85695151030086e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,7.280308636836708e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,9.85694205155596e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.0004675694508478,287.8397827148437,294.1499938964844,288.136474609375,285.86785888671875,289.2012634277344,288.34771728515625,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973909473046,5.5590012593143e-09,0.0009973854757845,-0.0136160822585225,0.0,0.0,0.0,-0.0075686513446271,60.0,0.6190571784973145,-0.0,-6.782507711022846e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.359829709865151e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,9.85636652330868e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,7.279876444954425e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211730957031,0.0,0.0,9.85635706456378e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,0.0004675417148973,287.8376770019531,294.1499938964844,288.118896484375,285.8605651855469,289.1950378417969,288.33221435546875,287.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973315754905,5.552055704072245e-09,0.000997325987555,-0.0135978860780596,0.0,0.0,0.0,-0.0075652077794075,60.0,0.6067512035369873,-0.0,-6.781699823932287e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,9.358704846818e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,9.85518199740909e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,7.2790018748492e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.85517181106843e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,0.0004674855154007,287.83111572265625,294.1499938964844,288.0643005371094,285.8381042480469,289.17529296875,288.2831420898437,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972109692171,5.537962532997653e-09,0.0009972054976969,-0.0135609656572341,0.0,0.0,0.0,-0.0075582209974527,60.0,0.5684665441513062,-0.0,-6.780060601840887e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,9.358704846818e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,9.85518199740909e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,7.2790018748492e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.85517181106843e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,0.0004674855154007,287.83111572265625,294.1499938964844,288.0643005371094,285.8381042480469,289.17529296875,288.2831420898437,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972109692171,5.537962532997653e-09,0.0009972054976969,-0.0135609656572341,0.0,0.0,0.0,-0.0075582209974527,60.0,0.5684665441513062,-0.0,-6.780060601840887e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,9.358851093566044e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.85533552011475e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,7.279115379787982e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,9.855326061369853e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.000467492849566,287.8246459960937,294.1499938964844,288.01043701171875,285.8163146972656,289.1549377441406,288.23321533203125,287.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972258703783,5.539713132662882e-09,0.0009972202824428,-0.0135655514895915,0.0,0.0,0.0,-0.0075590880587697,60.0,0.530681848526001,-0.0,-6.78026452760605e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,9.358851093566044e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.85533552011475e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,7.279115379787982e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,9.855326061369853e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,0.000467492849566,287.8246459960937,294.1499938964844,288.01043701171875,285.8163146972656,289.1549377441406,288.23321533203125,287.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972258703783,5.539713132662882e-09,0.0009972202824428,-0.0135655514895915,0.0,0.0,0.0,-0.0075590880587697,60.0,0.530681848526001,-0.0,-6.78026452760605e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,9.360313561046496e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.856875112745912e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,7.280252611963078e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043884277344,0.0,0.0,9.856865654001012e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,0.0004675659001804,287.8182373046875,294.1499938964844,287.9577331542969,285.7952880859375,289.1340026855469,288.1825866699219,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.557858173688146e-09,0.0009973753476515,-0.0136130871251225,0.0,0.0,0.0,-0.0075680832378566,60.0,0.4936167597770691,-0.0,-6.782374839531259e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,9.360313561046496e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.856875112745912e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051818847656,0.0,0.0,7.280252611963078e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043884277344,0.0,0.0,9.856865654001012e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,0.0004675659001804,287.8182373046875,294.1499938964844,287.9577331542969,285.7952880859375,289.1340026855469,288.1825866699219,287.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.557858173688146e-09,0.0009973753476515,-0.0136130871251225,0.0,0.0,0.0,-0.0075680832378566,60.0,0.4936167597770691,-0.0,-6.782374839531259e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.361538104712964e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.858165140030906e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,7.281205034814775e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.858155681286009e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,0.0004676271055359,287.8150329589844,294.1499938964844,287.93194580078125,285.78515625,289.1233215332031,288.1571044921875,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975113207474,5.573084216337065e-09,0.0009975057328119,-0.0136529756709933,0.0,0.0,0.0,-0.0075756325386464,60.0,0.4754526913166046,-0.0,-6.784145512028772e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.363042045151816e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,9.859748388407752e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,7.282375008799136e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.859738929662852e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0004677022225223,287.8118896484375,294.1499938964844,287.9065856933594,285.7752380371094,289.1125183105469,288.13153076171875,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.591780816160963e-09,0.0009976656874641,-0.0137019557878375,0.0,0.0,0.0,-0.007584901060909,60.0,0.4575483798980713,-0.0,-6.78632119388567e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.36689757509157e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.863808372756466e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,7.28537343093194e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.863798914011568e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0004678948316723,287.8055725097656,294.1499938964844,287.8572998046875,285.75634765625,289.0905456542969,288.08038330078125,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.4226863086223602,-0.0,-6.791902507075065e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.36689757509157e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,9.863808372756466e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,7.28537343093194e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.863798914011568e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,0.0004678948316723,287.8055725097656,294.1499938964844,287.8572998046875,285.75634765625,289.0905456542969,288.08038330078125,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.4226863086223602,-0.0,-6.791902507075065e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.371736814500764e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.86890445346944e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,7.289137283805758e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88787841796875,0.0,0.0,9.868894994724542e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.000468136568088,287.7993469238281,294.1499938964844,287.810302734375,285.7387390136719,289.068115234375,288.0295104980469,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699970717643055e-09,0.0009985904907807,-0.013985383324325,0.0,0.0,0.0,-0.0076385340653359,60.0,0.3892867565155029,-0.0,-6.798914142791547e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.371736814500764e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.86890445346944e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,7.289137283805758e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88787841796875,0.0,0.0,9.868894994724542e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.000468136568088,287.7993469238281,294.1499938964844,287.810302734375,285.7387390136719,289.068115234375,288.0295104980469,287.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699970717643055e-09,0.0009985904907807,-0.013985383324325,0.0,0.0,0.0,-0.0076385340653359,60.0,0.3892867565155029,-0.0,-6.798914142791547e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.37730583245866e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,9.874768147710712e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,7.293468661373481e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,9.874759416561574e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0004684147716034,287.7931823730469,294.1499938964844,287.7659912109375,285.7225952148437,289.0453186035156,287.979248046875,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692868260517124e-09,0.0009991832775995,-0.0141669707372784,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3575011789798736,-0.0,-6.806988750440723e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.37730583245866e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,9.874768147710712e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832092285156,0.0,0.0,7.293468661373481e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,9.874759416561574e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.0004684147716034,287.7931823730469,294.1499938964844,287.7659912109375,285.7225952148437,289.0453186035156,287.979248046875,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692868260517124e-09,0.0009991832775995,-0.0141669707372784,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3575011789798736,-0.0,-6.806988750440723e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,9.38343146117404e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.881219011731446e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,7.298232958419248e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.881210280582307e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,0.0004687207692768,287.7870788574219,294.1499938964844,287.7247314453125,285.7081298828125,289.02215576171875,287.93017578125,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845542272453485e-09,0.0009998354362323,-0.0143667357042431,0.0,0.0,0.0,-0.007710700854659,60.0,0.3277919292449951,-0.0,-6.815876929522346e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,9.38343146117404e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.881219011731446e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,7.298232958419248e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.881210280582307e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,0.0004687207692768,287.7870788574219,294.1499938964844,287.7247314453125,285.7081298828125,289.02215576171875,287.93017578125,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845542272453485e-09,0.0009998354362323,-0.0143667357042431,0.0,0.0,0.0,-0.007710700854659,60.0,0.3277919292449951,-0.0,-6.815876929522346e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,9.38660086831078e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,9.884556493489072e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,7.300697325263172e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,9.884547034744172e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,0.0004688790941145,287.7840270996094,294.1499938964844,287.7053527832031,285.7015380859375,289.010498046875,287.906005859375,287.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700789824128,0.0,0.0,0.0,-0.0077302572317421,60.0,0.3135572373867035,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720397949219,0.0,0.0,9.389782644575462e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,9.887907071970405e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,7.303172606043518e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,9.887898340821266e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8704528808594,0.0,0.0,0.0004690380592364,287.781005859375,294.1499938964844,287.6868896484375,285.6954650878906,288.9987487792969,287.8824157714844,287.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924606139018351e-09,0.0010005114600062,-0.0145738553255796,0.0,0.0,0.0,-0.007749896030873,60.0,0.3001217842102051,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,9.394565131515265e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.89294276223518e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,7.306892075575888e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,9.892934031086044e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0004692769434768,287.77642822265625,294.1499938964844,287.66064453125,285.68719482421875,288.9808044433594,287.8475952148437,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298071533441,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2808611094951629,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,9.396029054187238e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,9.894484537653624e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,7.308030762942508e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663330078125,0.0,0.0,9.894475806504488e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,0.0004693500814028,287.7749938964844,294.1499938964844,287.6528625488281,285.684814453125,288.97509765625,287.8368835449219,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002361274681789e-09,0.0010011763079091,-0.0147775458171963,0.0,0.0,0.0,-0.0077884425409138,60.0,0.2750742733478546,-0.0,-6.834174115510906e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,9.401892020832749e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,9.90065818768926e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,7.312590605579317e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,9.900649456540124e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,0.0004696429532486,287.7690734863281,294.1499938964844,287.6230163574219,285.6763610839844,288.9513244628906,287.79425048828125,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075343783606968e-09,0.0010018004104495,-0.0149687314406037,0.0,0.0,0.0,-0.0078246230259537,60.0,0.2528678178787231,-0.0,-6.842697786169083e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,9.401892020832749e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,9.90065818768926e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,7.312590605579317e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,9.900649456540124e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,0.0004696429532486,287.7690734863281,294.1499938964844,287.6230163574219,285.6763610839844,288.9513244628906,287.79425048828125,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075343783606968e-09,0.0010018004104495,-0.0149687314406037,0.0,0.0,0.0,-0.0078246230259537,60.0,0.2528678178787231,-0.0,-6.842697786169083e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,9.407009201822802e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.906046761898324e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,7.316570554394275e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.906038758344948e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0004698986012954,287.76318359375,294.1499938964844,287.5977478027344,285.6702880859375,288.927490234375,287.7548217773437,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023512877523,6.139038166708133e-09,0.0010023451177403,-0.0151355834677815,0.0,0.0,0.0,-0.0078561995178461,60.0,0.2336138039827346,-0.0,-6.85014072132617e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,9.407009201822802e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563537597656,0.0,0.0,9.906046761898324e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,7.316570554394275e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.0,0.0,9.906038758344948e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0004698986012954,287.76318359375,294.1499938964844,287.5977478027344,285.6702880859375,288.927490234375,287.7548217773437,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023512877523,6.139038166708133e-09,0.0010023451177403,-0.0151355834677815,0.0,0.0,0.0,-0.0078561995178461,60.0,0.2336138039827346,-0.0,-6.85014072132617e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,9.411130304215476e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,9.910386143019424e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,7.319775613723323e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,9.910378139466049e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.0004701044526882,287.75738525390625,294.1499938964844,287.5774230957031,285.666748046875,288.9037475585937,287.7189025878906,287.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.19031537141268e-09,0.0010027836542576,-0.0152699090540409,0.0,0.0,0.0,-0.0078816199675202,60.0,0.2174768447875976,-0.0,-6.856136280930515e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
