time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347640,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,9.411130304215476e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,9.910386143019424e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,7.319775613723323e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,9.910378139466049e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,0.0004701044526882,287.75738525390625,294.1499938964844,287.5774230957031,285.666748046875,288.9037475585937,287.7189025878906,287.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.19031537141268e-09,0.0010027836542576,-0.0152699090540409,0.0,0.0,0.0,-0.0078816199675202,60.0,0.2174768447875976,-0.0,-6.856136280930515e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,9.412544750375672e-05,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485107421875,0.0,0.0,9.911875531543046e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486022949219,0.0,0.0,7.320875738514587e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.911866800393908e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,0.0004701750876847,287.7545166015625,294.1499938964844,287.5692443847656,285.6659851074219,288.8919372558594,287.70294189453125,287.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.207902636390372e-09,0.0010029339464381,-0.0153159797191619,0.0,0.0,0.0,-0.0078903380781412,60.0,0.2111470848321914,-0.0,-6.858193302150539e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,9.413937368663028e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.913341637002304e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,7.321959128603339e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.913333633448929e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,0.0004702446749433,287.7516174316406,294.1499938964844,287.5624389648437,285.6659545898437,288.880126953125,287.6871643066406,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.2252221155745255e-09,0.0010030823759734,-0.0153613490983843,0.0,0.0,0.0,-0.0078989258036017,60.0,0.2048610150814056,-0.0,-6.860219059490191e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.41523612709716e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.914709517033772e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,7.322969031520188e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.914701513480396e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004703095473814,287.7459411621094,294.1499938964844,287.5531616210937,285.6680603027344,288.85675048828125,287.6597595214844,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241339001178403e-09,0.0010032199788838,-0.0154035678133368,0.0,0.0,0.0,-0.0079069146886467,60.0,0.1959536969661712,-0.0,-6.862104129368164e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.41523612709716e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.914709517033772e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,7.322969031520188e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.914701513480396e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0004703095473814,287.7459411621094,294.1499938964844,287.5531616210937,285.6680603027344,288.85675048828125,287.6597595214844,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241339001178403e-09,0.0010032199788838,-0.0154035678133368,0.0,0.0,0.0,-0.0079069146886467,60.0,0.1959536969661712,-0.0,-6.862104129368164e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.414858504896984e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.914311522152276e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,7.322675082832575e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.9143035185989e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0004702907172031,287.74029541015625,294.1499938964844,287.54998779296875,285.6732788085937,288.8337097167969,287.6371459960937,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236573479867502e-09,0.0010031793499365,-0.0153910834342241,0.0,0.0,0.0,-0.0079045528545975,60.0,0.1909888535737991,-0.0,-6.861547063863328e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.414858504896984e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.914311522152276e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,7.322675082832575e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.9143035185989e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0004702907172031,287.74029541015625,294.1499938964844,287.54998779296875,285.6732788085937,288.8337097167969,287.6371459960937,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236573479867502e-09,0.0010031793499365,-0.0153910834342241,0.0,0.0,0.0,-0.0079045528545975,60.0,0.1909888535737991,-0.0,-6.861547063863328e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.41315374802798e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.912516543408856e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,7.32134940335527e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.91250853985548e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0004702055593952,287.7347106933594,294.1499938964844,287.54998779296875,285.6794738769531,288.81109619140625,287.61920166015625,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215270076381785e-09,0.0010029971599578,-0.0153352785855531,0.0,0.0,0.0,-0.0078939916566014,60.0,0.1890169382095337,-0.0,-6.85905447994628e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.41315374802798e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.912516543408856e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,7.32134940335527e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.91250853985548e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,0.0004702055593952,287.7347106933594,294.1499938964844,287.54998779296875,285.6794738769531,288.81109619140625,287.61920166015625,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215270076381785e-09,0.0010029971599578,-0.0153352785855531,0.0,0.0,0.0,-0.0078939916566014,60.0,0.1890169382095337,-0.0,-6.85905447994628e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.410775237483904e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.910011431202292e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,7.319499127333984e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.910003427648915e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004700867575593,287.7292175292969,294.1499938964844,287.54998779296875,285.6844787597656,288.78887939453125,287.60504150390625,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574275008321e-09,0.0010027432581409,-0.0152574889361858,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1881553381681442,-0.0,-6.855582057596622e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.410775237483904e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.910011431202292e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,7.319499127333984e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.910003427648915e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004700867575593,287.7292175292969,294.1499938964844,287.54998779296875,285.6844787597656,288.78887939453125,287.60504150390625,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574275008321e-09,0.0010027432581409,-0.0152574889361858,0.0,0.0,0.0,-0.0078792702406644,60.0,0.1881553381681442,-0.0,-6.855582057596622e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.409286576556042e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.908444189932196e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.318341522477567e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.908436186378822e-05,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,0.0004700124263763,287.7264709472656,294.1499938964844,287.54998779296875,285.68658447265625,288.7779541015625,287.59942626953125,287.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002590637654,6.167000243806342e-09,0.001002584467642,-0.015208831988275,0.0,0.0,0.0,-0.0078700622543692,60.0,0.1878900527954101,-0.0,-6.853409928453402e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.407720062881708e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.9067940027453e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,7.317122799577191e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.906785999191924e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,0.0004699341661762,287.7237548828125,294.1499938964844,287.54998779296875,285.6884155273437,288.7671203613281,287.59423828125,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.147444775450594e-09,0.0010024170624092,-0.0151576055213809,0.0,0.0,0.0,-0.0078603671863675,60.0,0.187646597623825,-0.0,-6.851124112472462e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,9.404845332028344e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.9037672043778e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,7.314886897802353e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,9.903759200824425e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,0.0004697905969806,287.71923828125,294.1499938964844,287.54998779296875,285.6909484863281,288.74908447265625,287.5865173339844,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111583683576782e-09,0.0010021106572821,-0.015063663944602,0.0,0.0,0.0,-0.0078425901010632,60.0,0.1872776597738266,-0.0,-6.846931910331477e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.4042276032269e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.903116006171332e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,7.314406684599817e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.903108730213717e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0004697597178164,287.7183837890625,294.1499938964844,287.54998779296875,285.6913452148437,288.7456970214844,287.5852966308594,287.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.103872518536946e-09,0.0010020446497946,-0.0150434644892811,0.0,0.0,0.0,-0.007838767953217,60.0,0.1872144192457199,-0.0,-6.846030942142535e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.400281123816968e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.898959979182108e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,7.311336958082393e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.898952703224496e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004695625975728,287.7130432128906,294.1499938964844,287.54998779296875,285.6933288574219,288.7246398925781,287.5782470703125,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643009179017e-09,0.0010016236919909,-0.0149145033210515,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1868268102407455,-0.0,-6.840279809239291e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.400281123816968e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.898959979182108e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,7.311336958082393e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.898952703224496e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088684082031,0.0,0.0,0.0004695625975728,287.7130432128906,294.1499938964844,287.54998779296875,285.6933288574219,288.7246398925781,287.5782470703125,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643009179017e-09,0.0010016236919909,-0.0149145033210515,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1868268102407455,-0.0,-6.840279809239291e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.395962115377188e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.894411778077485e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,7.307977648451924e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.894404502119868e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0004693468508776,287.707763671875,294.1499938964844,287.54998779296875,285.6944885253906,288.7040100097656,287.5726623535156,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000771435310526e-09,0.0010011630365625,-0.0147733809426426,0.0,0.0,0.0,-0.0077876560389995,60.0,0.1864581704139709,-0.0,-6.833988663856871e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.395962115377188e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.894411778077485e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,7.307977648451924e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.894404502119868e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0004693468508776,287.707763671875,294.1499938964844,287.54998779296875,285.6944885253906,288.7040100097656,287.5726623535156,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000771435310526e-09,0.0010011630365625,-0.0147733809426426,0.0,0.0,0.0,-0.0077876560389995,60.0,0.1864581704139709,-0.0,-6.833988663856871e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.391370986122638e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.88957763183862e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,7.304406608454883e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.889570355881006e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0004691175417974,287.7025756835937,294.1499938964844,287.54998779296875,285.6948547363281,288.6837158203125,287.5682373046875,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943515457573767e-09,0.0010006735101342,-0.0146233905106782,0.0,0.0,0.0,-0.0077592716552317,60.0,0.1861001402139663,-0.0,-6.827305298884312e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.391370986122638e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.88957763183862e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,7.304406608454883e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.889570355881006e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0004691175417974,287.7025756835937,294.1499938964844,287.54998779296875,285.6948547363281,288.6837158203125,287.5682373046875,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943515457573767e-09,0.0010006735101342,-0.0146233905106782,0.0,0.0,0.0,-0.0077592716552317,60.0,0.1861001402139663,-0.0,-6.827305298884312e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.388979378854856e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,9.88705869531259e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,7.302546873688698e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.887051419354977e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0004689980996772,287.70001220703125,294.1499938964844,287.54998779296875,285.6947937011719,288.6737670898437,287.56646728515625,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.913689538061817e-09,0.001000418444164,-0.0145452581346035,0.0,0.0,0.0,-0.0077444859780371,60.0,0.1859255284070968,-0.0,-6.823825060564559e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.386565943714233e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.884517203317956e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.300668949028477e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.88450992736034e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,0.0004688775225076,287.69744873046875,294.1499938964844,287.54998779296875,285.6945495605469,288.6639099121094,287.5648803710937,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.88358695097213e-09,0.0010001609334722,-0.0144663993269205,0.0,0.0,0.0,-0.0077295619994401,60.0,0.1857529282569885,-0.0,-6.820313558364435e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.381683776155114e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.879376011667772e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,7.296871626749635e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.87936873571016e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,0.0004686336906161,287.6923522949219,294.1499938964844,287.54998779296875,285.6936340332031,288.64434814453125,287.56201171875,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1854121387004852,-0.0,-6.813214525891453e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.381683776155114e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.879376011667772e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,7.296871626749635e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.87936873571016e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,0.0004686336906161,287.6923522949219,294.1499938964844,287.54998779296875,285.6936340332031,288.64434814453125,287.56201171875,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1854121387004852,-0.0,-6.813214525891453e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,9.376714297104628e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.874143142951652e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.29300663806498e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.874135866994038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0004683854640461,287.68731689453125,294.1499938964844,287.54998779296875,285.6921691894531,288.6251525878906,287.55975341796875,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760734111959209e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1850805878639221,-0.0,-6.805991858982452e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,9.376714297104628e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.874143142951652e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.29300663806498e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.874135866994038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0004683854640461,287.68731689453125,294.1499938964844,287.54998779296875,285.6921691894531,288.6251525878906,287.55975341796875,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760734111959209e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1850805878639221,-0.0,-6.805991858982452e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.371695341542365e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.86885788734071e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.289103086804971e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.868850611383095e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0004681347636505,287.682373046875,294.1499938964844,287.54998779296875,285.69024658203125,288.6063232421875,287.55792236328125,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.698148619615041e-09,0.0009985753567889,-0.0139806093648076,0.0,0.0,0.0,-0.007637633010745,60.0,0.1847578138113021,-0.0,-6.798701690513553e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.371695341542365e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.86885788734071e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,7.289103086804971e-05,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.868850611383095e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0004681347636505,287.682373046875,294.1499938964844,287.54998779296875,285.69024658203125,288.6063232421875,287.55792236328125,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.698148619615041e-09,0.0009985753567889,-0.0139806093648076,0.0,0.0,0.0,-0.007637633010745,60.0,0.1847578138113021,-0.0,-6.798701690513553e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.366562153445555e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.86345112323761e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.285110041266307e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.863444574875756e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,0.0004678783298004,287.6774597167969,294.1499938964844,287.54998779296875,285.6879577636719,288.5878601074219,287.5564880371094,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634133160015153e-09,0.0009980279719457,-0.0138129070401191,0.0,0.0,0.0,-0.0076058977283537,60.0,0.1844426244497299,-0.0,-6.791249518300901e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.366562153445555e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.86345112323761e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.285110041266307e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,9.863444574875756e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,0.0004678783298004,287.6774597167969,294.1499938964844,287.54998779296875,285.6879577636719,288.5878601074219,287.5564880371094,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634133160015153e-09,0.0009980279719457,-0.0138129070401191,0.0,0.0,0.0,-0.0076058977283537,60.0,0.1844426244497299,-0.0,-6.791249518300901e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.363902790937571e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.860651334747672e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,7.283041486516595e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.860644058790058e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004677454999182,287.675048828125,294.1499938964844,287.54998779296875,285.68670654296875,288.5787658691406,287.555908203125,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600973906894069e-09,0.0009977443842217,-0.0137260388582944,0.0,0.0,0.0,-0.0075894589535892,60.0,0.1842879503965377,-0.0,-6.787390560702988e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,9.361209959024563e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.857815166469663e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,7.280947465915233e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.85780861810781e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,0.0004676110111176,287.672607421875,294.1499938964844,287.54998779296875,285.68536376953125,288.5697631835937,287.55535888671875,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567398986272565e-09,0.0009974571876227,-0.01363808196038,0.0,0.0,0.0,-0.0075728138908743,60.0,0.1841341704130172,-0.0,-6.783484707284515e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.356142982142046e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.85247897915542e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76812744140625,0.0,0.0,7.27700607967563e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,9.852472430793568e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,0.0004673578951042,287.668212890625,294.1499938964844,287.54998779296875,285.68280029296875,288.5533142089844,287.554443359375,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504216193941147e-09,0.0009969170205295,-0.0134725579991936,0.0,0.0,0.0,-0.0075414921157062,60.0,0.1838529855012893,-0.0,-6.77613698485402e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,9.355679503642024e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.851991489995272e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.276645919773728e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.851984214037655e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.000467334757559,287.6678161621094,294.1499938964844,287.54998779296875,285.6825866699219,288.5519104003906,287.55438232421875,287.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439481499417e-09,0.000996867660433,-0.0134574240073561,0.0,0.0,0.0,-0.0075386282987892,60.0,0.1838286966085434,-0.0,-6.775465521968729e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.349817264592276e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.845818567555398e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,7.272086077136919e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.845811291597784e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,0.0004670419439207,287.6630859375,294.1499938964844,287.54998779296875,285.6796569824219,288.534423828125,287.5535888671875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425351279342294e-09,0.0009962426265701,-0.0132659496739506,0.0,0.0,0.0,-0.0075023956596851,60.0,0.1835261881351471,-0.0,-6.76697169410545e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.349817264592276e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.845818567555398e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,7.272086077136919e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.845811291597784e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,0.0004670419439207,287.6630859375,294.1499938964844,287.54998779296875,285.6796569824219,288.534423828125,287.5535888671875,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425351279342294e-09,0.0009962426265701,-0.0132659496739506,0.0,0.0,0.0,-0.0075023956596851,60.0,0.1835261881351471,-0.0,-6.76697169410545e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.343659621663392e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.839333506533876e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,7.267297041835263e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.839326958172025e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0004667343455366,287.6584167480469,294.1499938964844,287.54998779296875,285.6766662597656,288.5172424316406,287.552978515625,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1832251995801925,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
