time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349920,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.343659621663392e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.839333506533876e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,7.267297041835263e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75811767578125,0.0,0.0,9.839326958172025e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0004667343455366,287.6584167480469,294.1499938964844,287.54998779296875,285.6766662597656,288.5172424316406,287.552978515625,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1832251995801925,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.337195660918952e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.832526120590046e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,7.262269355123863e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.832519572228192e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004664114676415,287.65380859375,294.1499938964844,287.54998779296875,285.6736755371094,288.5003662109375,287.5524597167969,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.2679909323671845e-09,0.0009948970982804,-0.0128536969423294,0.0,0.0,0.0,-0.0074243852868676,60.0,0.1829252243041992,-0.0,-6.748701508740852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.337195660918952e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,9.832526120590046e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,7.262269355123863e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,9.832519572228192e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004664114676415,287.65380859375,294.1499938964844,287.54998779296875,285.6736755371094,288.5003662109375,287.5524597167969,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.2679909323671845e-09,0.0009948970982804,-0.0128536969423294,0.0,0.0,0.0,-0.0074243852868676,60.0,0.1829252243041992,-0.0,-6.748701508740852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.333837078884244e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,9.828990005189552e-05,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,7.259657286340371e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.8289834568277e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,0.0004662437131628,287.6515197753906,294.1499938964844,287.54998779296875,285.6722412109375,288.4920959472656,287.55224609375,287.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945441270247,5.2261222016625206e-09,0.0009945390047505,-0.0127440076321363,0.0,0.0,0.0,-0.0074036289006471,60.0,0.1827757358551025,-0.0,-6.74384494914193e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.330426837550476e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496643066406,0.0,0.0,9.825398592511192e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,7.25700447219424e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.82539204414934e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.0004660733684431,287.64923095703125,294.1499938964844,287.54998779296875,285.6708068847656,288.4838562011719,287.55206298828125,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.1836117620496225e-09,0.0009941754397004,-0.0126326372846961,0.0,0.0,0.0,-0.0073825540021061,60.0,0.1826261729001999,-0.0,-6.738915203641227e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.323517588200048e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.81812336249277e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,7.251631177496165e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,9.818116814130916e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0004657282843254,287.64471435546875,294.1499938964844,287.54998779296875,285.6681213378906,288.4675598144531,287.5517272949219,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482436156042e-09,0.0009934392292052,-0.0124069899320602,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1823281198740005,-0.0,-6.728933499289269e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.323517588200048e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.81812336249277e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,7.251631177496165e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,9.818116814130916e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0004657282843254,287.64471435546875,294.1499938964844,287.54998779296875,285.6681213378906,288.4675598144531,287.5517272949219,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097482436156042e-09,0.0009934392292052,-0.0124069899320602,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1823281198740005,-0.0,-6.728933499289269e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,9.31647009565495e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.810701885726304e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,7.246149471029639e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.81069533736445e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,0.0004653762443922,287.6402587890625,294.1499938964844,287.54998779296875,285.66571044921875,288.4515686035156,287.5514221191406,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628711860614e-09,0.0009926878847181,-0.0121768228709697,0.0,0.0,0.0,-0.007296304218471,60.0,0.1820323169231414,-0.0,-6.718758527313184e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,9.31647009565495e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.810701885726304e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,7.246149471029639e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.81069533736445e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,0.0004653762443922,287.6402587890625,294.1499938964844,287.54998779296875,285.66571044921875,288.4515686035156,287.5514221191406,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628711860614e-09,0.0009926878847181,-0.0121768228709697,0.0,0.0,0.0,-0.007296304218471,60.0,0.1820323169231414,-0.0,-6.718758527313184e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.309390588896348e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.803245484363288e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,7.240643026307225e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.803239663597196e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,0.0004650225746445,287.6358642578125,294.1499938964844,287.54998779296875,285.66363525390625,288.43585205078125,287.5512084960937,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921368645938173e-09,0.0009919331641867,-0.0119455903768539,0.0,0.0,0.0,-0.007252549752593,60.0,0.1817401647567749,-0.0,-6.70854518602937e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.309390588896348e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.803245484363288e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,7.240643026307225e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.803239663597196e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,0.0004650225746445,287.6358642578125,294.1499938964844,287.54998779296875,285.66363525390625,288.43585205078125,287.5512084960937,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921368645938173e-09,0.0009919331641867,-0.0119455903768539,0.0,0.0,0.0,-0.007252549752593,60.0,0.1817401647567749,-0.0,-6.70854518602937e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.302392572863027e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.795876394491644e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,7.235199882416055e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.795870573725551e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,0.0004646730376407,287.6315002441406,294.1499938964844,287.54998779296875,285.6619567871094,288.42047119140625,287.5509948730469,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132649733647e-09,0.0009911871748045,-0.0117170382291078,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1814534366130828,-0.0,-6.698457610809784e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.302392572863027e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,9.795876394491644e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,7.235199882416055e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.795870573725551e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,0.0004646730376407,287.6315002441406,294.1499938964844,287.54998779296875,285.6619567871094,288.42047119140625,287.5509948730469,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132649733647e-09,0.0009911871748045,-0.0117170382291078,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1814534366130828,-0.0,-6.698457610809784e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.298996155848728e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301330566406,0.0,0.0,9.792300261324272e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,7.232558709802106e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.79229444055818e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,0.0004645034205168,287.6293640136719,294.1499938964844,287.54998779296875,285.66131591796875,288.41290283203125,287.5509338378906,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.7917998458046895e-09,0.0009908250067383,-0.0116061298176646,0.0,0.0,0.0,-0.0071883159689605,60.0,0.1813138276338577,-0.0,-6.693565524074074e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.295683412346988e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,9.78881143964827e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,7.229981565615162e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275695800781,0.0,0.0,9.788804891286418e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.000464337907033,287.6272277832031,294.1499938964844,287.54998779296875,285.6607971191406,288.40545654296875,287.5508728027344,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904768085107,4.7504968847533754e-09,0.0009904720354825,-0.0114979175850749,0.0,0.0,0.0,-0.0071678413078188,60.0,0.1811771690845489,-0.0,-6.68879351906071e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.289185982197524e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.781969129107893e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,7.22492768545635e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.7819633083418e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0004640133702196,287.6229858398437,294.1499938964844,287.54998779296875,285.6601867675781,288.3905944824219,287.5507202148437,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.669502118304081e-09,0.000989779131487,-0.0112857148051261,0.0,0.0,0.0,-0.0071276873350143,60.0,0.1809066385030746,-0.0,-6.679441355572635e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.289185982197524e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237854003906,0.0,0.0,9.781969129107893e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.723876953125,0.0,0.0,7.22492768545635e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.7819633083418e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0004640133702196,287.6229858398437,294.1499938964844,287.54998779296875,285.6601867675781,288.3905944824219,287.5507202148437,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.669502118304081e-09,0.000989779131487,-0.0112857148051261,0.0,0.0,0.0,-0.0071276873350143,60.0,0.1809066385030746,-0.0,-6.679441355572635e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.283133113058284e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.775595390237868e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,7.220220140879974e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.775589569471776e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0004637110396288,287.6188049316406,294.1499938964844,287.54998779296875,285.6602783203125,288.37603759765625,287.5506286621094,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.594046032480037e-09,0.0009891338413581,-0.0110880210995674,0.0,0.0,0.0,-0.0070902802981436,60.0,0.1806471198797226,-0.0,-6.670735075431369e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.283133113058284e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,9.775595390237868e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,7.220220140879974e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.775589569471776e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0004637110396288,287.6188049316406,294.1499938964844,287.54998779296875,285.6602783203125,288.37603759765625,287.5506286621094,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.594046032480037e-09,0.0009891338413581,-0.0110880210995674,0.0,0.0,0.0,-0.0070902802981436,60.0,0.1806471198797226,-0.0,-6.670735075431369e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.277646313421428e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.769816824700683e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,7.215952064143494e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.769811003934592e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,0.0004634369397535,287.6146545410156,294.1499938964844,287.54998779296875,285.6610717773437,288.3617248535156,287.550537109375,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885533945634,4.525635421970264e-09,0.0009885488543659,-0.0109087862074375,0.0,0.0,0.0,-0.007056366186589,60.0,0.1804009974002838,-0.0,-6.662845919436222e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,9.277646313421428e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.769816824700683e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,7.215952064143494e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,9.769811003934592e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142639160156,0.0,0.0,0.0004634369397535,287.6146545410156,294.1499938964844,287.54998779296875,285.6610717773437,288.3617248535156,287.550537109375,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885533945634,4.525635421970264e-09,0.0009885488543659,-0.0109087862074375,0.0,0.0,0.0,-0.007056366186589,60.0,0.1804009974002838,-0.0,-6.662845919436222e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,9.272818715544418e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.764733840711416e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.212197670014575e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.764728019945323e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,0.0004631958145182,287.610595703125,294.1499938964844,287.54998779296875,285.6626892089844,288.3476867675781,287.5504455566406,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.4654502318053355e-09,0.0009880341822281,-0.0107510993257164,0.0,0.0,0.0,-0.007026529405266,60.0,0.1801701039075851,-0.0,-6.655909601249732e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,9.272818715544418e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.764733840711416e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.212197670014575e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.764728019945323e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,0.0004631958145182,287.610595703125,294.1499938964844,287.54998779296875,285.6626892089844,288.3476867675781,287.5504455566406,287.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.4654502318053355e-09,0.0009880341822281,-0.0107510993257164,0.0,0.0,0.0,-0.007026529405266,60.0,0.1801701039075851,-0.0,-6.655909601249732e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.270496957469732e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,9.762288391357288e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,7.210391777334735e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.762282570591196e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,0.0004630798648577,287.6085510253906,294.1499938964844,287.54998779296875,285.6638488769531,288.3407287597656,287.5504150390625,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877909906208,4.436502276661258e-09,0.0009877865668386,-0.0106752561405301,0.0,0.0,0.0,-0.0070121786557137,60.0,0.1800568848848343,-0.0,-6.652574313648074e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,9.2686757852789e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.76037117652595e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,7.208975875983015e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.76036535575986e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.0004629888862837,287.6065368652344,294.1499938964844,287.54998779296875,285.66522216796875,288.3338623046875,287.5503845214844,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098759715911,4.4137933308263655e-09,0.0009875927353277,-0.0106157567352056,0.0,0.0,0.0,-0.0070009222254157,60.0,0.1799539178609848,-0.0,-6.649958805837741e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.265483095077798e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.757008228916676e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,7.206491864053532e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.757003135746344e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0004628293972928,287.6025390625,294.1499938964844,287.54998779296875,285.6687316894531,288.3203125,287.5503234863281,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.373970075022271e-09,0.0009872518712654,-0.0105114188045263,0.0,0.0,0.0,-0.0069811786524951,60.0,0.1797576993703842,-0.0,-6.645372963021148e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.265483095077798e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.757008228916676e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,7.206491864053532e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7028503417969,0.0,0.0,9.757003135746344e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0004628293972928,287.6025390625,294.1499938964844,287.54998779296875,285.6687316894531,288.3203125,287.5503234863281,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.373970075022271e-09,0.0009872518712654,-0.0105114188045263,0.0,0.0,0.0,-0.0069811786524951,60.0,0.1797576993703842,-0.0,-6.645372963021148e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.263207903131844e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.754612256074324e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,7.204722351161763e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,9.754607162903994e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0004627157468348,287.5986022949219,294.1499938964844,287.54998779296875,285.6732788085937,288.3070068359375,287.55029296875,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345579895925766e-09,0.0009870091453194,-0.0104370359331369,0.0,0.0,0.0,-0.0069671040400862,60.0,0.1795812100172042,-0.0,-6.642104466436649e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,9.263207903131844e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.754612256074324e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,7.204722351161763e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,9.754607162903994e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,0.0004627157468348,287.5986022949219,294.1499938964844,287.54998779296875,285.6732788085937,288.3070068359375,287.55029296875,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345579895925766e-09,0.0009870091453194,-0.0104370359331369,0.0,0.0,0.0,-0.0069671040400862,60.0,0.1795812100172042,-0.0,-6.642104466436649e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.26192951737903e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.7532662039157e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,7.203727727755904e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,9.753260383149608e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.0004626519221346,287.5946960449219,294.1499938964844,287.54998779296875,285.6789245605469,288.2938842773437,287.5502319335937,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.3296117802071884e-09,0.0009868724737316,-0.0103951981291174,0.0,0.0,0.0,-0.006959187798202,60.0,0.1794254928827285,-0.0,-6.640267002921973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.26192951737903e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.7532662039157e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,7.203727727755904e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,9.753260383149608e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,0.0004626519221346,287.5946960449219,294.1499938964844,287.54998779296875,285.6789245605469,288.2938842773437,287.5502319335937,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.3296117802071884e-09,0.0009868724737316,-0.0103951981291174,0.0,0.0,0.0,-0.006959187798202,60.0,0.1794254928827285,-0.0,-6.640267002921973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.261650848202407e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,9.752972982823847e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,7.203511631814763e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.752967162057756e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004626380105037,287.5908508300781,294.1499938964844,287.54998779296875,285.6856384277344,288.281005859375,287.5502014160156,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.3261021431817426e-09,0.0009868424385786,-0.0103860031813383,0.0,0.0,0.0,-0.0069574476219713,60.0,0.1792913377285003,-0.0,-6.639862704105326e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.261650848202407e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,9.752972982823847e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,7.203511631814763e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.752967162057756e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004626380105037,287.5908508300781,294.1499938964844,287.54998779296875,285.6856384277344,288.281005859375,287.5502014160156,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.3261021431817426e-09,0.0009868424385786,-0.0103860031813383,0.0,0.0,0.0,-0.0069574476219713,60.0,0.1792913377285003,-0.0,-6.639862704105326e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.261743980459868e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.75307120825164e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,7.203583663795143e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.753065387485547e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,0.0004626426671165,287.58892822265625,294.1499938964844,287.54998779296875,285.6893615722656,288.2746276855469,287.5502014160156,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327241232005008e-09,0.0009868523338809,-0.0103889880701899,0.0,0.0,0.0,-0.0069580129347741,60.0,0.1792294383049011,-0.0,-6.639994154511443e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.262275125365704e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.75363000179641e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875,0.0,0.0,7.203996938187629e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.75362490862608e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0004626692098099,287.5870361328125,294.1499938964844,287.54998779296875,285.6933288574219,288.2683410644531,287.5501708984375,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.33383906539575e-09,0.0009869089117273,-0.0104062734171748,0.0,0.0,0.0,-0.0069612846709787,60.0,0.1791771650314331,-0.0,-6.640753014153233e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,9.263767424272372e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.755201608641072e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,7.205157453427091e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.755195787874982e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,0.0004627437447197,287.5832824707031,294.1499938964844,287.54998779296875,285.701904296875,288.25592041015625,287.5501403808594,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390003958817e-09,0.000987067236565,-0.0104548782110214,0.0,0.0,0.0,-0.0069704796187579,60.0,0.1790829002857208,-0.0,-6.642888195074192e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,9.263767424272372e-05,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.755201608641072e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,7.205157453427091e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,9.755195787874982e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,0.0004627437447197,287.5832824707031,294.1499938964844,287.54998779296875,285.701904296875,288.25592041015625,287.5501403808594,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390003958817e-09,0.000987067236565,-0.0104548782110214,0.0,0.0,0.0,-0.0069704796187579,60.0,0.1790829002857208,-0.0,-6.642888195074192e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.26602733670734e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.757580846780912e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,7.206915324786678e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.75757575361058e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0004628566384781,287.5795593261719,294.1499938964844,287.54998779296875,285.7112731933594,288.2436828613281,287.5501403808594,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.3805079563696844e-09,0.0009873077506199,-0.0105285486206412,0.0,0.0,0.0,-0.0069844191893935,60.0,0.1790063232183456,-0.0,-6.646125427778315e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
