time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352200,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.26602733670734e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.757580846780912e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,7.206915324786678e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,9.75757575361058e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0004628566384781,287.5795593261719,294.1499938964844,287.54998779296875,285.7112731933594,288.2436828613281,287.5501403808594,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.3805079563696844e-09,0.0009873077506199,-0.0105285486206412,0.0,0.0,0.0,-0.0069844191893935,60.0,0.1790063232183456,-0.0,-6.646125427778315e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.268920257454738e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.76062729023397e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,7.209165050880983e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.76062219706364e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004630011389963,287.57586669921875,294.1499938964844,287.54998779296875,285.7214050292969,288.2315979003906,287.55010986328125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1789429932832718,-0.0,-6.650271444641477e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.268920257454738e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,9.76062729023397e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,7.209165050880983e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.76062219706364e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0004630011389963,287.57586669921875,294.1499938964844,287.54998779296875,285.7214050292969,288.2315979003906,287.55010986328125,287.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1789429932832718,-0.0,-6.650271444641477e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.272456372855233e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.764351125340907e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.211915362859145e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.76434603217058e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.0004631777992472,287.5722045898437,294.1499938964844,287.54998779296875,285.732177734375,288.2197570800781,287.5500793457031,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1788965910673141,-0.0,-6.65534187760386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.272456372855233e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.764351125340907e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.211915362859145e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.76434603217058e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,0.0004631777992472,287.5722045898437,294.1499938964844,287.54998779296875,285.732177734375,288.2197570800781,287.5500793457031,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1788965910673141,-0.0,-6.65534187760386e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.274481271859258e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.766483708517626e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,7.213490607682616e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.766478615347296e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004632789641618,287.5704040527344,294.1499938964844,287.54998779296875,285.73779296875,288.21392822265625,287.5500793457031,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485740667803384e-09,0.0009882076410576,-0.0108042601495981,0.0,0.0,0.0,-0.0070365876890718,60.0,0.1788799315690994,-0.0,-6.658247286850384e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.276550554204732e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.768662130227312e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,7.215099321911111e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,9.768657037056984e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0004633823118638,287.568603515625,294.1499938964844,287.54998779296875,285.7435302734375,288.2081298828125,287.5500793457031,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511495621528638e-09,0.0009884278988465,-0.0108717391267418,0.0,0.0,0.0,-0.0070493561215698,60.0,0.1788646876811981,-0.0,-6.66121593440039e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.280994709115475e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.773342026164757e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,7.21855612937361e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.773336932994424e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,0.0004636043158825,287.5650634765625,294.1499938964844,287.54998779296875,285.75537109375,288.1966857910156,287.5500793457031,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1788408607244491,-0.0,-6.667595897624778e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.280994709115475e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.773342026164757e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,7.21855612937361e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.773336932994424e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,0.0004636043158825,287.5650634765625,294.1499938964844,287.54998779296875,285.75537109375,288.1966857910156,287.5500793457031,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1788408607244491,-0.0,-6.667595897624778e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.285812120651826e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.778414823813364e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,7.222302519949153e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.778409730643034e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0004638449463527,287.5615539550781,294.1499938964844,287.54998779296875,285.7676086425781,288.1854858398437,287.550048828125,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738620325922,0.0,0.0,0.0,-0.0071065216325223,60.0,0.1788268238306045,-0.0,-6.674514452242877e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607971191406,0.0,0.0,9.285812120651826e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.778414823813364e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,7.222302519949153e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.778409730643034e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0004638449463527,287.5615539550781,294.1499938964844,287.54998779296875,285.7676086425781,288.1854858398437,287.550048828125,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738620325922,0.0,0.0,0.0,-0.0071065216325223,60.0,0.1788268238306045,-0.0,-6.674514452242877e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.290857997257262e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.783728455659002e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,7.226227899082005e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,9.783723362488672e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004640970437321,287.5580749511719,294.1499938964844,287.54998779296875,285.7802124023437,288.1744384765625,287.550048828125,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1788194179534912,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.290857997257262e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.783728455659002e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,7.226227899082005e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,9.783723362488672e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004640970437321,287.5580749511719,294.1499938964844,287.54998779296875,285.7802124023437,288.1744384765625,287.550048828125,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1788194179534912,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.296059579355642e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.78920579655096e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.230273331515491e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.789201430976392e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,0.0004643568536266,287.5546264648437,294.1499938964844,287.54998779296875,285.79302978515625,288.16357421875,287.550048828125,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1788171529769897,-0.0,-6.689246845326124e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.296059579355642e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.78920579655096e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.230273331515491e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.789201430976392e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,0.0004643568536266,287.5546264648437,294.1499938964844,287.54998779296875,285.79302978515625,288.16357421875,287.550048828125,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1788171529769897,-0.0,-6.689246845326124e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,9.298692748416217e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,9.791978663997725e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,7.232321513583884e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.791974298423156e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0004644884029403,287.5529479980469,294.1499938964844,287.54998779296875,285.7995300292969,288.15826416015625,287.550048828125,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.1788176596164703,-0.0,-6.693034748650464e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.30132664507255e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,9.79475153144449e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,7.234369695652276e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.79474716586992e-05,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,0.0004646199522539,287.5512390136719,294.1499938964844,287.54998779296875,285.8060607910156,288.1529846191406,287.550048828125,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819997290184119e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.1788185834884643,-0.0,-6.69682407306027e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.30657988646999e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.800284169614316e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,7.23845514585264e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.800279076443984e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,0.0004648823814932,287.54791259765625,294.1499938964844,287.54998779296875,285.8191833496094,288.1424865722656,287.5500183105469,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1788210570812225,-0.0,-6.704387089939702e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,9.30657988646999e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,9.800284169614316e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,7.23845514585264e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.800279076443984e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,0.0004648823814932,287.54791259765625,294.1499938964844,287.54998779296875,285.8191833496094,288.1424865722656,287.5500183105469,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416515776342e-09,0.0009916252456605,-0.011851399205625,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1788210570812225,-0.0,-6.704387089939702e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.311744361184536e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,9.805722947930916e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.242472202051431e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.805717854760589e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004651403869502,287.5445861816406,294.1499938964844,287.54998779296875,285.8323059082031,288.1322021484375,287.5500183105469,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.949728182879198e-09,0.0009921751916408,-0.0120198894292116,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1788236200809478,-0.0,-6.711826472383109e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,9.311744361184536e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,9.805722947930916e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,7.242472202051431e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.805717854760589e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004651403869502,287.5445861816406,294.1499938964844,287.54998779296875,285.8323059082031,288.1322021484375,287.5500183105469,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.949728182879198e-09,0.0009921751916408,-0.0120198894292116,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1788236200809478,-0.0,-6.711826472383109e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.316754585597664e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.810998744796962e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,7.246369204949588e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.810993651626632e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0004653906507883,287.54132080078125,294.1499938964844,287.54998779296875,285.8453674316406,288.1221008300781,287.5500183105469,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.0121156114357746e-09,0.0009927086066454,-0.0121833393350243,0.0,0.0,0.0,-0.0072975344955921,60.0,0.1788247674703598,-0.0,-6.719047007663903e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,9.316754585597664e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394348144531,0.0,0.0,9.810998744796962e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,7.246369204949588e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.810993651626632e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0004653906507883,287.54132080078125,294.1499938964844,287.54998779296875,285.8453674316406,288.1221008300781,287.5500183105469,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.0121156114357746e-09,0.0009927086066454,-0.0121833393350243,0.0,0.0,0.0,-0.0072975344955921,60.0,0.1788247674703598,-0.0,-6.719047007663903e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.321568359155208e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.816067176871002e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.250112685142085e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.816062811296432e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0004656311066355,287.5380859375,294.1499938964844,287.54998779296875,285.8583068847656,288.1121826171875,287.5500183105469,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050335286349e-09,0.0009932211833074,-0.0123403612524271,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1788234561681747,-0.0,-6.725986878564072e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.321568359155208e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.816067176871002e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.250112685142085e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.816062811296432e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0004656311066355,287.5380859375,294.1499938964844,287.54998779296875,285.8583068847656,288.1121826171875,287.5500183105469,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050335286349e-09,0.0009932211833074,-0.0123403612524271,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1788234561681747,-0.0,-6.725986878564072e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,9.323850827058776e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,9.818471153266728e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,7.251888018799946e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.81846678769216e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.0004657451354432,287.5364685058594,294.1499938964844,287.54998779296875,285.8646850585937,288.1072998046875,287.5500183105469,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.100475153341222e-09,0.0009934640256687,-0.0124148307368159,0.0,0.0,0.0,-0.007341337390244,60.0,0.1788210272789001,-0.0,-6.72928024414432e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.326125291408972e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.820865670917556e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,7.253656804095954e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,9.820861305342989e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,0.0004658587276935,287.5348815917969,294.1499938964844,287.54998779296875,285.8710021972656,288.1024169921875,287.5500183105469,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.1788183003664016,-0.0,-6.732560819955324e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.330383909400553e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.825350571190938e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,7.256969547597691e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.82534620561637e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,0.0004660714766941,287.53173828125,294.1499938964844,287.54998779296875,285.8834228515625,288.0928039550781,287.5500183105469,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.1818194179986685e-09,0.0009941598400473,-0.0126279415562748,0.0,0.0,0.0,-0.0073816641233861,60.0,0.1788089126348495,-0.0,-6.738707725162385e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62896728515625,0.0,0.0,9.330383909400553e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.825350571190938e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,7.256969547597691e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.82534620561637e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,0.0004660714766941,287.53173828125,294.1499938964844,287.54998779296875,285.8834228515625,288.0928039550781,287.5500183105469,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.1818194179986685e-09,0.0009941598400473,-0.0126279415562748,0.0,0.0,0.0,-0.0073816641233861,60.0,0.1788089126348495,-0.0,-6.738707725162385e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.33430710574612e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.829481859924272e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,7.26002108422108e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.829477494349705e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004662674618884,287.5285949707031,294.1499938964844,287.54998779296875,285.8954467773437,288.0833740234375,287.5500183105469,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666122457705e-09,0.000994577538222,-0.0127559108659625,0.0,0.0,0.0,-0.0074058794416487,60.0,0.1787939965724945,-0.0,-6.74437146130913e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.33430710574612e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257019042969,0.0,0.0,9.829481859924272e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,7.26002108422108e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.829477494349705e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004662674618884,287.5285949707031,294.1499938964844,287.54998779296875,285.8954467773437,288.0833740234375,287.5500183105469,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666122457705e-09,0.000994577538222,-0.0127559108659625,0.0,0.0,0.0,-0.0074058794416487,60.0,0.1787939965724945,-0.0,-6.74437146130913e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.337900701211764e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,9.833265357883648e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,7.262815779540688e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.83326099230908e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,0.0004664469743147,287.5255126953125,294.1499938964844,287.54998779296875,285.9070129394531,288.0740661621094,287.5500183105469,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.275402337190371e-09,0.0009949601953849,-0.0128731131553649,0.0,0.0,0.0,-0.0074280584231019,60.0,0.178773283958435,-0.0,-6.74956126545112e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.337900701211764e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6223449707031,0.0,0.0,9.833265357883648e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,7.262815779540688e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.83326099230908e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,0.0004664469743147,287.5255126953125,294.1499938964844,287.54998779296875,285.9070129394531,288.0740661621094,287.5500183105469,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949655504897,5.275402337190371e-09,0.0009949601953849,-0.0128731131553649,0.0,0.0,0.0,-0.0074280584231019,60.0,0.178773283958435,-0.0,-6.74956126545112e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.340995165985078e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.83652425929904e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,7.26522266631946e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.836519893724471e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0004666015447583,287.5224609375,294.1499938964844,287.54998779296875,285.9180603027344,288.0649719238281,287.5500183105469,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952947730198,5.313924411609605e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1787441372871399,-0.0,-6.754032000344523e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.340995165985078e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.83652425929904e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,7.26522266631946e-05,297.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.836519893724471e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,0.0004666015447583,287.5224609375,294.1499938964844,287.54998779296875,285.9180603027344,288.0649719238281,287.5500183105469,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952947730198,5.313924411609605e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.1787441372871399,-0.0,-6.754032000344523e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,9.342487464891748e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,9.838095138547942e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,7.26638245396316e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.838090772973374e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,0.0004666760796681,287.5209655761719,294.1499938964844,287.54998779296875,285.92333984375,288.0604553222656,287.5500183105469,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.3324966664547455e-09,0.000995448208414,-0.0130226900801062,0.0,0.0,0.0,-0.0074563613161444,60.0,0.1787284165620803,-0.0,-6.756187787004819e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,9.343785495730116e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.839463018579409e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,7.26739308447577e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,9.83945865300484e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0004667409521061,287.5194702148437,294.1499938964844,287.54998779296875,285.9284973144531,288.0559997558594,287.5500183105469,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.3486597373364475e-09,0.000995586393401,-0.0130650345236063,0.0,0.0,0.0,-0.0074643739499151,60.0,0.1787094920873642,-0.0,-6.758064330369963e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.346191654913127e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.841996507020669e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,7.269263733178377e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.8419921414461e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,0.0004668611218221,287.5164794921875,294.1499938964844,287.54998779296875,285.938232421875,288.04718017578125,287.5500183105469,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378604228667427e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1786682307720184,-0.0,-6.761541015976037e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
