time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354480,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.346191654913127e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.841996507020669e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,7.269263733178377e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,9.8419921414461e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,0.0004668611218221,287.5164794921875,294.1499938964844,287.54998779296875,285.938232421875,288.04718017578125,287.5500183105469,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378604228667427e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1786682307720184,-0.0,-6.761541015976037e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.348025923827664e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.843928273767232e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,7.270690548466519e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.843923908192664e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,0.0004669527697842,287.5135498046875,294.1499938964844,287.54998779296875,285.9472045898437,288.0385131835937,287.5500183105469,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401429081786091e-09,0.000996037852019,-0.0132032791152596,0.0,0.0,0.0,-0.0074905348010361,60.0,0.1786167919635772,-0.0,-6.764192050923158e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.348025923827664e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.843928273767232e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,7.270690548466519e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.843923908192664e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,0.0004669527697842,287.5135498046875,294.1499938964844,287.54998779296875,285.9472045898437,288.0385131835937,287.5500183105469,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.401429081786091e-09,0.000996037852019,-0.0132032791152596,0.0,0.0,0.0,-0.0074905348010361,60.0,0.1786167919635772,-0.0,-6.764192050923158e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.349497122457252e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.845476597547532e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,7.27183505659923e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.845472959568724e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004670262569561,287.5106201171875,294.1499938964844,287.54998779296875,285.955322265625,288.0299987792969,287.5500183105469,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419724224964284e-09,0.0009961945470422,-0.013251207768917,0.0,0.0,0.0,-0.0074996058829128,60.0,0.1785586774349212,-0.0,-6.766317284245815e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.349497122457252e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.845476597547532e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,7.27183505659923e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.845472959568724e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004670262569561,287.5106201171875,294.1499938964844,287.54998779296875,285.955322265625,288.0299987792969,287.5500183105469,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419724224964284e-09,0.0009961945470422,-0.013251207768917,0.0,0.0,0.0,-0.0074996058829128,60.0,0.1785586774349212,-0.0,-6.766317284245815e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.350458276458085e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.846488683251664e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,7.272582297446206e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.846485045272856e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,0.0004670742782764,287.5077514648437,294.1499938964844,287.54998779296875,285.9625549316406,288.0216064453125,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431665783817152e-09,0.0009962965268641,-0.0132824927568435,0.0,0.0,0.0,-0.0075055253691971,60.0,0.1784914880990982,-0.0,-6.767704974208756e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.350458276458085e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,9.846488683251664e-05,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,7.272582297446206e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,9.846485045272856e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019287109375,0.0,0.0,0.0004670742782764,287.5077514648437,294.1499938964844,287.54998779296875,285.9625549316406,288.0216064453125,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.431665783817152e-09,0.0009962965268641,-0.0132824927568435,0.0,0.0,0.0,-0.0075055253691971,60.0,0.1784914880990982,-0.0,-6.767704974208756e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010437011719,0.0,0.0,9.350636537419632e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.84667640295811e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,7.272720540640876e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.846672764979304e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,0.0004670831840485,287.50634765625,294.1499938964844,287.54998779296875,285.9657897949219,288.0174865722656,287.54998779296875,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.4338711308332685e-09,0.0009963152697309,-0.0132882697507739,0.0,0.0,0.0,-0.0075066178105771,60.0,0.1784523576498031,-0.0,-6.767961480136364e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.35083007789217e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,9.846880129771308e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.272871152963489e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.84687576419674e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0004670928465202,287.5049133300781,294.1499938964844,287.54998779296875,285.96875,288.0133972167969,287.54998779296875,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.436266103941989e-09,0.0009963356424123,-0.013294544070959,0.0,0.0,0.0,-0.0075078047811985,60.0,0.1784134060144424,-0.0,-6.768239302346046e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.350706386612728e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.846750617725776e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.272775110322982e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,9.846746252151206e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.000467086705612,287.50213623046875,294.1499938964844,287.54998779296875,285.973876953125,288.0052795410156,287.54998779296875,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434701577655687e-09,0.0009963226038962,-0.0132904453203082,0.0,0.0,0.0,-0.0075070308521389,60.0,0.1783267706632614,-0.0,-6.768057403405693e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.350706386612728e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.846750617725776e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.272775110322982e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,9.846746252151206e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,0.000467086705612,287.50213623046875,294.1499938964844,287.54998779296875,285.973876953125,288.0052795410156,287.54998779296875,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434701577655687e-09,0.0009963226038962,-0.0132904453203082,0.0,0.0,0.0,-0.0075070308521389,60.0,0.1783267706632614,-0.0,-6.768057403405693e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.349916217615828e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.845918248174712e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,7.272161019500345e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.845914610195904e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0004670472408179,287.4993591308594,294.1499938964844,287.54998779296875,285.97784423828125,287.9973449707031,287.54998779296875,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424828142253091e-09,0.0009962379699572,-0.0132645787671208,0.0,0.0,0.0,-0.0075021353550255,60.0,0.178227886557579,-0.0,-6.766910587430175e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.349916217615828e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,9.845918248174712e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,7.272161019500345e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,9.845914610195904e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,0.0004670472408179,287.4993591308594,294.1499938964844,287.54998779296875,285.97784423828125,287.9973449707031,287.54998779296875,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424828142253091e-09,0.0009962379699572,-0.0132645787671208,0.0,0.0,0.0,-0.0075021353550255,60.0,0.178227886557579,-0.0,-6.766910587430175e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.348705498268828e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.844642772804946e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.271218782989308e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,9.84463913482614e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004669867339543,287.4966125488281,294.1499938964844,287.54998779296875,285.97967529296875,287.989501953125,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409707792836116e-09,0.0009961088653653,-0.0132249677553772,0.0,0.0,0.0,-0.007494640070945,60.0,0.1781202852725982,-0.0,-6.765154125787376e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,9.348705498268828e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.844642772804946e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.271218782989308e-05,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,9.84463913482614e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,0.0004669867339543,287.4966125488281,294.1499938964844,287.54998779296875,285.97967529296875,287.989501953125,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409707792836116e-09,0.0009961088653653,-0.0132249677553772,0.0,0.0,0.0,-0.007494640070945,60.0,0.1781202852725982,-0.0,-6.765154125787376e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.347189188702032e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.843046427704394e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.270039350260049e-05,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.843042789725588e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0004669110057875,287.4939270019531,294.1499938964844,287.54998779296875,285.9786071777344,287.9818115234375,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792701120972e-09,0.000995947048068,-0.0131754130125045,0.0,0.0,0.0,-0.0074852630496025,60.0,0.1780051290988922,-0.0,-6.762957127648407e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.347189188702032e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.843046427704394e-05,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872497558594,0.0,0.0,7.270039350260049e-05,297.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,9.843042789725588e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0004669110057875,287.4939270019531,294.1499938964844,287.54998779296875,285.9786071777344,287.9818115234375,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792701120972e-09,0.000995947048068,-0.0131754130125045,0.0,0.0,0.0,-0.0074852630496025,60.0,0.1780051290988922,-0.0,-6.762957127648407e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.34629570110701e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.84210564638488e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,7.269344496307895e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.842101280810311e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,0.0004668663896154,287.4925842285156,294.1499938964844,287.54998779296875,285.9770202636719,287.97802734375,287.54998779296875,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379645173775316e-09,0.0009958517039194,-0.0131462085992097,0.0,0.0,0.0,-0.0074797361157834,60.0,0.1779444366693496,-0.0,-6.761662518783852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.345354192191736e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.841113205766304e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.268611807376146e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.841109567787498e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,0.0004668193578254,287.49127197265625,294.1499938964844,287.54998779296875,285.9748229980469,287.9742736816406,287.54998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957564761862,5.3678967937287325e-09,0.0009957511210814,-0.0131154311820864,0.0,0.0,0.0,-0.0074739116244018,60.0,0.1778826415538787,-0.0,-6.760298276731191e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.343293640995398e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.838944242801516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,7.267009641509503e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.83894060482271e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0004667164466809,287.4886169433594,294.1499938964844,287.54998779296875,285.96856689453125,287.96685791015625,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.1777555644512176,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.343293640995398e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,9.838944242801516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,7.267009641509503e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.83894060482271e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0004667164466809,287.4886169433594,294.1499938964844,287.54998779296875,285.96856689453125,287.96685791015625,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.1777555644512176,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.340964606963098e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.836491517489776e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,7.265197928063571e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.836487879510968e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004666000895667,287.48602294921875,294.1499938964844,287.54998779296875,285.9600830078125,287.9595642089844,287.54998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1776231229305267,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.340964606963098e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.836491517489776e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,7.265197928063571e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,9.836487879510968e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004666000895667,287.48602294921875,294.1499938964844,287.54998779296875,285.9600830078125,287.9595642089844,287.54998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1776231229305267,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.338392555946484e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.833782678470016e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.263197767315432e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.833779040491208e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0004664716252591,287.48345947265625,294.1499938964844,287.54998779296875,285.9495544433594,287.952392578125,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1774858236312866,-0.0,-6.750220649109906e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,9.338392555946484e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752868652344,0.0,0.0,9.833782678470016e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.263197767315432e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.833779040491208e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,0.0004664716252591,287.48345947265625,294.1499938964844,287.54998779296875,285.9495544433594,287.952392578125,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1774858236312866,-0.0,-6.750220649109906e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.33557894313708e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.83081990852952e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,7.261009159265086e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.830816270550712e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0004663310828618,287.4809265136719,294.1499938964844,287.54998779296875,285.9372253417969,287.94537353515625,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1773437261581421,-0.0,-6.746149949776736e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,9.33557894313708e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.83081990852952e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,7.261009159265086e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.830816270550712e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0004663310828618,287.4809265136719,294.1499938964844,287.54998779296875,285.9372253417969,287.94537353515625,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1773437261581421,-0.0,-6.746149949776736e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.334053174825384e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.829212649492548e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,7.259822450578213e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.82920901151374e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0004662548599299,287.47967529296875,294.1499938964844,287.54998779296875,285.93048095703125,287.9419250488281,287.54998779296875,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.1772703528404235,-0.0,-6.743943004039465e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.33249102672562e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.82756755547598e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.258607365656644e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,9.827563917497172e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,0.0004661768325604,287.4784240722656,294.1499938964844,287.54998779296875,285.92333984375,287.9385070800781,287.54998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952165737748,0.0,0.0,0.0,-0.0073943957686424,60.0,0.1771962344646453,-0.0,-6.74168489922522e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.32924886001274e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.824153676163404e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,7.256085518747568e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.824150038184598e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0004660148988477,287.4759826660156,294.1499938964844,287.54998779296875,285.9080810546875,287.9317321777344,287.54998779296875,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1770457327365875,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,9.32924886001274e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,9.824153676163404e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,7.256085518747568e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.824150038184598e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0004660148988477,287.4759826660156,294.1499938964844,287.54998779296875,285.9080810546875,287.9317321777344,287.54998779296875,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1770457327365875,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.325808787252754e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.820530249271542e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.253409421537071e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.820527338888496e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0004658430407289,287.4735412597656,294.1499938964844,287.54998779296875,285.8916931152344,287.925048828125,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1768913716077804,-0.0,-6.73202720236077e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.325808787252754e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.820530249271542e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.253409421537071e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.820527338888496e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0004658430407289,287.4735412597656,294.1499938964844,287.54998779296875,285.8916931152344,287.925048828125,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530958034098,60.0,0.1768913716077804,-0.0,-6.73202720236077e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.322158439317718e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.81668708845973e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.250571070471779e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.816683450480924e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0004656607343349,287.4711303710937,294.1499938964844,287.54998779296875,285.8743896484375,287.9185485839844,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1767330020666122,-0.0,-6.7267563963469e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,9.322158439317718e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.81668708845973e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.250571070471779e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.816683450480924e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0004656607343349,287.4711303710937,294.1499938964844,287.54998779296875,285.8743896484375,287.9185485839844,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1767330020666122,-0.0,-6.7267563963469e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.31836329982616e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.81269040494226e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,7.247619214467704e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,9.812686766963452e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004654711519833,287.4687805175781,294.1499938964844,287.54998779296875,285.8564147949219,287.9121398925781,287.54998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1765716820955276,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,9.31836329982616e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.81269040494226e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,7.247619214467704e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,9.812686766963452e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004654711519833,287.4687805175781,294.1499938964844,287.54998779296875,285.8564147949219,287.9121398925781,287.54998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1765716820955276,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,9.316398063674568e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.810621122596784e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,7.246090535772964e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.810617484617978e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0004653729847632,287.4676208496094,294.1499938964844,287.54998779296875,285.84722900390625,287.90899658203125,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696246787905,0.0,0.0,0.0,-0.0072949407622218,60.0,0.1764896661043167,-0.0,-6.7184409147103e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
