time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356760,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.314416092820466e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.808533650357276e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.244548760354519e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,9.80853073997423e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,0.000465273973532,287.4664306640625,294.1499938964844,287.54998779296875,285.83795166015625,287.9058532714844,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048986911773,0.0,0.0,0.0,-0.007282692939043,60.0,0.1764072924852371,-0.0,-6.715580980198865e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.310400491813198e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.804305591387674e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,7.241425919346511e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.804301953408868e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,0.0004650734190363,287.4641418457031,294.1499938964844,287.54998779296875,285.8192749023437,287.8996887207031,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737712666392,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1762415617704391,-0.0,-6.709789346359686e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.310400491813198e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.804305591387674e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,7.241425919346511e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.804301953408868e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,0.0004650734190363,287.4641418457031,294.1499938964844,287.54998779296875,285.8192749023437,287.8996887207031,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737712666392,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1762415617704391,-0.0,-6.709789346359686e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.30628812056966e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.799974213819952e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,7.238226680783555e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.799970575841144e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0004648679750971,287.4618835449219,294.1499938964844,287.54998779296875,285.8005676269531,287.89361572265625,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1760739237070083,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.30628812056966e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.799974213819952e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,7.238226680783555e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.799970575841144e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,0.0004648679750971,287.4618835449219,294.1499938964844,287.54998779296875,285.8005676269531,287.89361572265625,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1760739237070083,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.30214300751686e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.795609366847202e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,7.235003431560472e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.795606456464157e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004646609595511,287.4596252441406,294.1499938964844,287.54998779296875,285.7820739746094,287.8876953125,287.54998779296875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1759055107831955,-0.0,-6.697887044992967e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.30214300751686e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.795609366847202e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,7.235003431560472e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.795606456464157e-05,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004646609595511,287.4596252441406,294.1499938964844,287.54998779296875,285.7820739746094,287.8876953125,287.54998779296875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041077464818,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1759055107831955,-0.0,-6.697887044992967e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.298000077251344e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.791246702661738e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.23178090993315e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.791243064682932e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004644539731089,287.4574279785156,294.1499938964844,287.54998779296875,285.7640380859375,287.8818664550781,287.54998779296875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1757370084524154,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,9.298000077251344e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.791246702661738e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.23178090993315e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,9.791243064682932e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004644539731089,287.4574279785156,294.1499938964844,287.54998779296875,285.7640380859375,287.8818664550781,287.54998779296875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1757370084524154,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,9.2959453468211e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,9.78908283286728e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,7.230183109641075e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.789079922484234e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,0.0004643513821065,287.4563293457031,294.1499938964844,287.54998779296875,285.7552490234375,287.8789978027344,287.54998779296875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.1756530404090881,-0.0,-6.68896120714635e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.293901530327275e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.786929877009244e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.228592585306615e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.786926966626196e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0004642492567654,287.45526123046875,294.1499938964844,287.54998779296875,285.7466735839844,287.8761291503906,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.0114349499344825,0.0,0.0,0.0,-0.0071559259667992,60.0,0.1755692362785339,-0.0,-6.68601813913483e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.289860463468358e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.782674896996468e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,7.225449371617287e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.782671986613424e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,0.0004640473925974,287.4530944824219,294.1499938964844,287.54998779296875,285.73016357421875,287.8704833984375,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1754024177789688,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.289860463468358e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.782674896996468e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,7.225449371617287e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.782671986613424e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,0.0004640473925974,287.4530944824219,294.1499938964844,287.54998779296875,285.73016357421875,287.8704833984375,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1754024177789688,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.285948908654972e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.77855597739108e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,7.222407293738797e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.778552339412272e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0004638520185835,287.4509582519531,294.1499938964844,287.54998779296875,285.7148132324219,287.86492919921875,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.175237774848938,-0.0,-6.67457555891815e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.285948908654972e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.77855597739108e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,7.222407293738797e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.778552339412272e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0004638520185835,287.4509582519531,294.1499938964844,287.54998779296875,285.7148132324219,287.86492919921875,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752413213253,0.0,0.0,0.0,-0.0071067842654883,60.0,0.175237774848938,-0.0,-6.67457555891815e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.28218214539811e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.774589125299826e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,7.219477993203327e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.77458621491678e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,0.0004636638623196,287.4488830566406,294.1499938964844,287.54998779296875,285.7008056640625,287.8594665527344,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1750757247209549,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,9.28218214539811e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.774589125299826e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,7.219477993203327e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.77458621491678e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,0.0004636638623196,287.4488830566406,294.1499938964844,287.54998779296875,285.7008056640625,287.8594665527344,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.1750757247209549,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.278629295295104e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.770847827894612e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.21671458450146e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.770844917511567e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004634863871615,287.44677734375,294.1499938964844,287.54998779296875,285.6883850097656,287.85406494140625,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1749166548252105,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.278629295295104e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,9.770847827894612e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,7.21671458450146e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.770844917511567e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004634863871615,287.44677734375,294.1499938964844,287.54998779296875,285.6883850097656,287.85406494140625,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1749166548252105,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.27699584281072e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,9.76912779151462e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308837890625,0.0,0.0,7.215443474706262e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.769124881131576e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,0.0004634047800209,287.4457702636719,294.1499938964844,287.54998779296875,285.6828308105469,287.8514404296875,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828470110893,0.0,0.0,0.0,-0.007051458582282,60.0,0.1748403459787368,-0.0,-6.661704787802591e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.27540531847626e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.767452866071837e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.214206561911851e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.76744995568879e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0004633253556676,287.4447326660156,294.1499938964844,287.54998779296875,285.6777648925781,287.84881591796875,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913863422629e-09,0.000988294952549,-0.0108309146016836,0.0,0.0,0.0,-0.0070416331291198,60.0,0.174764946103096,-0.0,-6.659419682364387e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.27238870644942e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.764276182977484e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.211860793177038e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.764273272594436e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.0004631746851373,287.4427185058594,294.1499938964844,287.54998779296875,285.669189453125,287.8436584472656,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1746170371770858,-0.0,-6.655086082218986e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.27238870644942e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.764276182977484e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.211860793177038e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.764273272594436e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.0004631746851373,287.4427185058594,294.1499938964844,287.54998779296875,285.669189453125,287.8436584472656,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323871925473,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1746170371770858,-0.0,-6.655086082218986e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.269756992580368e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.76150477072224e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,7.209814066300169e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.761501860339196e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004630432231351,287.44073486328125,294.1499938964844,287.54998779296875,285.6628723144531,287.83856201171875,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425499966487223e-09,0.0009876926196739,-0.0106464298442006,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1744760125875473,-0.0,-6.651306705407478e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.269756992580368e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.76150477072224e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,7.209814066300169e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.761501860339196e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,0.0004630432231351,287.44073486328125,294.1499938964844,287.54998779296875,285.6628723144531,287.83856201171875,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425499966487223e-09,0.0009876926196739,-0.0106464298442006,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1744760125875473,-0.0,-6.651306705407478e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.267481073038653e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.759108070284128e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,7.208043825812638e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.759105159901084e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,0.0004629295435734,287.43878173828125,294.1499938964844,287.54998779296875,285.6590576171875,287.83355712890625,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397122665977804e-09,0.0009874498937278,-0.0105720795691013,0.0,0.0,0.0,-0.0069926562719047,60.0,0.1743415594100952,-0.0,-6.648038919365717e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.267481073038653e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.759108070284128e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,7.208043825812638e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.759105159901084e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,0.0004629295435734,287.43878173828125,294.1499938964844,287.54998779296875,285.6590576171875,287.83355712890625,287.54998779296875,287.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397122665977804e-09,0.0009874498937278,-0.0105720795691013,0.0,0.0,0.0,-0.0069926562719047,60.0,0.1743415594100952,-0.0,-6.648038919365717e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.265717380912974e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.757250518305229e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.206671580206603e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.75724760792218e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004628414171747,287.43682861328125,294.1499938964844,287.54998779296875,285.657958984375,287.82867431640625,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375123818789461e-09,0.0009872618829831,-0.0105144418776035,0.0,0.0,0.0,-0.0069817509502172,60.0,0.1742169708013534,-0.0,-6.645505834512734e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.265717380912974e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.757250518305229e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.206671580206603e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,9.75724760792218e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004628414171747,287.43682861328125,294.1499938964844,287.54998779296875,285.657958984375,287.82867431640625,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375123818789461e-09,0.0009872618829831,-0.0105144418776035,0.0,0.0,0.0,-0.0069817509502172,60.0,0.1742169708013534,-0.0,-6.645505834512734e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.264954132959248e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.75644652498886e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,7.206077862065285e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.756443614605814e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,0.0004628032911568,287.4358825683594,294.1499938964844,287.54998779296875,285.65850830078125,287.8262634277344,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.3656038783979065e-09,0.0009871806250885,-0.0104894991964101,0.0,0.0,0.0,-0.0069770324043929,60.0,0.1741567403078079,-0.0,-6.644409467071456e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.264353138860316e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.755814244272187e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.205610745586455e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.755811333889142e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,0.0004627733142115,287.4349060058594,294.1499938964844,287.54998779296875,285.6598205566406,287.8238525390625,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358109872981686e-09,0.0009871165966615,-0.0104698641225695,0.0,0.0,0.0,-0.0069733173586428,60.0,0.1740995347499847,-0.0,-6.643546868190242e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.263496758649126e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.754912025528029e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.204944267868996e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.754909115144984e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0004627305315807,287.4330444335937,294.1499938964844,287.54998779296875,285.6648254394531,287.8191223144531,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347417537076126e-09,0.0009870247449725,-0.0104418508708477,0.0,0.0,0.0,-0.0069680148735642,60.0,0.173991858959198,-0.0,-6.642316208171907e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.263496758649126e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.754912025528029e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.204944267868996e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.754909115144984e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0004627305315807,287.4330444335937,294.1499938964844,287.54998779296875,285.6648254394531,287.8191223144531,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347417537076126e-09,0.0009870247449725,-0.0104418508708477,0.0,0.0,0.0,-0.0069680148735642,60.0,0.173991858959198,-0.0,-6.642316208171907e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.263146785087883e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.754543862072752e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,7.204672147054225e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.754541679285468e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.0004627130692824,287.43115234375,294.1499938964844,287.54998779296875,285.6732788085937,287.814453125,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044590626732e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1738936901092529,-0.0,-6.641813143914987e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.263146785087883e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.754543862072752e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.512939453125,0.0,0.0,7.204672147054225e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.754541679285468e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,0.0004627130692824,287.43115234375,294.1499938964844,287.54998779296875,285.6732788085937,287.814453125,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044590626732e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1738936901092529,-0.0,-6.641813143914987e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.263146785087883e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.75454313447699e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.204672147054225e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.754540951689704e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,0.0004627130401786,287.4293518066406,294.1499938964844,287.54998779296875,285.6834716796875,287.8099365234375,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1738053858280182,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.263146785087883e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,9.75454313447699e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.204672147054225e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.754540951689704e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,0.0004627130401786,287.4293518066406,294.1499938964844,287.54998779296875,285.6834716796875,287.8099365234375,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1738053858280182,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.263147512683644e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.754544589668512e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.204672874649987e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.754541679285468e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004627130983863,287.42755126953125,294.1499938964844,287.54998779296875,285.69366455078125,287.80548095703125,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1737190932035446,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
