time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359040,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.263147512683644e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.754544589668512e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.204672874649987e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.754541679285468e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004627130983863,287.42755126953125,294.1499938964844,287.54998779296875,285.69366455078125,287.80548095703125,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1737190932035446,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.263148240279406e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.754545317264274e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.204672874649987e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.754542406881228e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,0.0004627131274901,287.4266357421875,294.1499938964844,287.54998779296875,285.6987609863281,287.80328369140625,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303006082773,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1736764311790466,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.263148967875168e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.754546044860037e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.204673602245748e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.75454313447699e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0004627131565939,287.4257507324219,294.1499938964844,287.54998779296875,285.703857421875,287.8011169433594,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1736337542533874,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.26315042306669e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.754547500051558e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.204675057437271e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.754544589668512e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0004627132439054,287.4239807128906,294.1499938964844,287.54998779296875,285.71405029296875,287.7967529296875,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735485792160034,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.26315042306669e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.754547500051558e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.204675057437271e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.754544589668512e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0004627132439054,287.4239807128906,294.1499938964844,287.54998779296875,285.71405029296875,287.7967529296875,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735485792160034,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,9.263151150662452e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.75454822764732e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,7.204675057437271e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.754545317264274e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0004627132730092,287.4230041503906,294.1499938964844,287.54998779296875,285.7197570800781,287.7943420410156,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735011786222458,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.263151878258212e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.75454895524308e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.204675785033032e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.754546044860037e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,0.0004627133312169,287.4222412109375,294.1499938964844,287.54998779296875,285.7242431640625,287.79248046875,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734640449285507,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.263153333449736e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.754550410434604e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,7.204677240224555e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.754547500051558e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,0.0004627133894246,287.4205017089844,294.1499938964844,287.54998779296875,285.73443603515625,287.78826904296875,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733798533678054,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.263153333449736e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.754550410434604e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,7.204677240224555e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.754547500051558e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,0.0004627133894246,287.4205017089844,294.1499938964844,287.54998779296875,285.73443603515625,287.78826904296875,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733798533678054,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.26315478864126e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.754551865626128e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,7.204677967820317e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.75454895524308e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.000462713476736,287.4188232421875,294.1499938964844,287.54998779296875,285.74462890625,287.7841796875,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732958257198333,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,9.26315478864126e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.754551865626128e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,7.204677967820317e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.75454895524308e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,0.000462713476736,287.4188232421875,294.1499938964844,287.54998779296875,285.74462890625,287.7841796875,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732958257198333,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.26315551623702e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.754552593221888e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.204678695416078e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.754549682838842e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004627135058399,287.4179992675781,294.1499938964844,287.54998779296875,285.7497253417969,287.7821960449219,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732538640499115,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.263156243832782e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.75455332081765e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,7.20467942301184e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.754550410434604e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,0.0004627135349437,287.41717529296875,294.1499938964844,287.54998779296875,285.7547912597656,287.7802124023437,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1732119172811508,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.263157699024303e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.754554776009172e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,7.204680150607601e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.754551865626128e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0004627136222552,287.41552734375,294.1499938964844,287.54998779296875,285.7649841308594,287.7763061523437,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173128068447113,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.263157699024303e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.754554776009172e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,7.204680150607601e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.754551865626128e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,0.0004627136222552,287.41552734375,294.1499938964844,287.54998779296875,285.7649841308594,287.7763061523437,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173128068447113,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.263159154215828e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.754556231200696e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.204681605799124e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.75455332081765e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0004627136804629,287.4139404296875,294.1499938964844,287.54998779296875,285.775146484375,287.7724609375,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730443090200424,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.263159154215828e-05,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.754556231200696e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,7.204681605799124e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.75455332081765e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0004627136804629,287.4139404296875,294.1499938964844,287.54998779296875,285.775146484375,287.7724609375,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730443090200424,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.26316060940735e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.754557686392218e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,7.204682333394885e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.754554776009172e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0004627137677744,287.412353515625,294.1499938964844,287.54998779296875,285.7853088378906,287.7687072753906,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729606240987777,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.26316060940735e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.754557686392218e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,7.204682333394885e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.754554776009172e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,0.0004627137677744,287.412353515625,294.1499938964844,287.54998779296875,285.7853088378906,287.7687072753906,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729606240987777,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.263161337003112e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.75455914158374e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.204683788586408e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.754556231200696e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.000462713825982,287.4107971191406,294.1499938964844,287.54998779296875,285.79547119140625,287.7650146484375,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728769987821579,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.263161337003112e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.75455914158374e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,7.204683788586408e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.754556231200696e-05,298.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.000462713825982,287.4107971191406,294.1499938964844,287.54998779296875,285.79547119140625,287.7650146484375,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728769987821579,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.263162064598872e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.75455914158374e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,7.204683788586408e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.754556958796456e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,0.0004627138841897,287.4100036621094,294.1499938964844,287.54998779296875,285.8005676269531,287.76318359375,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728352159261703,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.263162792194636e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.754559869179502e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,7.204684516182169e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.754557686392218e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0004627139132935,287.40924072265625,294.1499938964844,287.54998779296875,285.8056335449219,287.7613830566406,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172793447971344,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.263164247386158e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.754561324371024e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,7.204685243777931e-05,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.75455914158374e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004627139715012,287.40771484375,294.1499938964844,287.54998779296875,285.8157958984375,287.7578430175781,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727099567651748,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.263164247386158e-05,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.754561324371024e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,7.204685243777931e-05,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.75455914158374e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004627139715012,287.40771484375,294.1499938964844,287.54998779296875,285.8157958984375,287.7578430175781,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727099567651748,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.26316497498192e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.754562051966786e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,7.204685971373692e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.754559869179502e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,0.0004627140297088,287.4067687988281,294.1499938964844,287.54998779296875,285.8222961425781,287.7555847167969,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726565659046173,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.26316570257768e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.754562779562548e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,7.204686698969454e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.754560596775264e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004627140297088,287.4062194824219,294.1499938964844,287.54998779296875,285.8259582519531,287.7543334960937,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726265251636505,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.263167157769205e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.75456423475407e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,7.204687426565215e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.754562051966786e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0004627141170203,287.4047546386719,294.1499938964844,287.54998779296875,285.83612060546875,287.7508850097656,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725431531667709,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.263167157769205e-05,297.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.75456423475407e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,7.204687426565215e-05,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.754562051966786e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0004627141170203,287.4047546386719,294.1499938964844,287.54998779296875,285.83612060546875,287.7508850097656,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725431531667709,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.263167885364965e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.754565689945592e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.204688154160976e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.754563507158308e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.000462714175228,287.4032897949219,294.1499938964844,287.54998779296875,285.84625244140625,287.7474975585937,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724598407745361,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.263167885364965e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.754565689945592e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.204688154160976e-05,297.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.754563507158308e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.000462714175228,287.4032897949219,294.1499938964844,287.54998779296875,285.84625244140625,287.7474975585937,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724598407745361,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.263168612960726e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.754566417541356e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,7.204688881756738e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.75456423475407e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,0.0004627142043318,287.4025573730469,294.1499938964844,287.54998779296875,285.851318359375,287.745849609375,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724182069301605,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.263169340556487e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.754566417541356e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.204689609352499e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.754564962349832e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004627142334356,287.40185546875,294.1499938964844,287.54998779296875,285.8564147949219,287.74420166015625,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723765879869461,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.26317079574801e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.754567872732878e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.20469033694826e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.754565689945592e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004627143207471,287.40045166015625,294.1499938964844,287.54998779296875,285.8665466308594,287.7409362792969,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722933799028396,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.26317079574801e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.754567872732878e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,7.20469033694826e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.754565689945592e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0004627143207471,287.40045166015625,294.1499938964844,287.54998779296875,285.8665466308594,287.7409362792969,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722933799028396,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.263172250939532e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.7545693279244e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.204691064544022e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.754567145137116e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,0.0004627143789548,287.3990478515625,294.1499938964844,287.54998779296875,285.8766784667969,287.7377014160156,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172210231423378,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.263172250939532e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.7545693279244e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.204691064544022e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.754567145137116e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,0.0004627143789548,287.3990478515625,294.1499938964844,287.54998779296875,285.8766784667969,287.7377014160156,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172210231423378,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.263172978535296e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.754570783115923e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.204691792139784e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.75456860032864e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0004627144371625,287.3976745605469,294.1499938964844,287.54998779296875,285.8868103027344,287.73455810546875,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721271425485611,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
