time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361320,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.263172978535296e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.754570783115923e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.204691792139784e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.75456860032864e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,0.0004627144371625,287.3976745605469,294.1499938964844,287.54998779296875,285.8868103027344,287.73455810546875,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721271425485611,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.263174433726816e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.754571510711683e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,7.204693247331306e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.754570055520162e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004627144953701,287.39630126953125,294.1499938964844,287.54998779296875,285.8969421386719,287.7314758300781,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720440983772277,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.263174433726816e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.754571510711683e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,7.204693247331306e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.754570055520162e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004627144953701,287.39630126953125,294.1499938964844,287.54998779296875,285.8969421386719,287.7314758300781,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720440983772277,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.26317516132258e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.754572238307446e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.204693247331306e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.754570055520162e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,0.0004627145244739,287.3956298828125,294.1499938964844,287.54998779296875,285.9020080566406,287.7299499511719,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720025986433029,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.26317516132258e-05,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.754572965903208e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,7.204693974927068e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.754570783115923e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0004627145535778,287.3949584960937,294.1499938964844,287.54998779296875,285.9070739746094,287.7284240722656,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719611138105392,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.263176616514102e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.75457442109473e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,7.204694702522829e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.754572238307446e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004627146117854,287.3936462402344,294.1499938964844,287.54998779296875,285.91717529296875,287.7254333496094,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718781590461731,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.263176616514102e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.75457442109473e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643249511719,0.0,0.0,7.204694702522829e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.754572238307446e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,0.0004627146117854,287.3936462402344,294.1499938964844,287.54998779296875,285.91717529296875,287.7254333496094,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718781590461731,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.263177344109864e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.754575148690492e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,7.20469543011859e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.754572965903208e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0004627146699931,287.3927001953125,294.1499938964844,287.54998779296875,285.9244689941406,287.72332763671875,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718184798955917,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.263178071705624e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.754575148690492e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,7.20469543011859e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.754573693498968e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,0.0004627146699931,287.392333984375,294.1499938964844,287.54998779296875,285.92730712890625,287.7225036621094,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717952638864517,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.263178799301386e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.754576603882016e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,7.204696885310113e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.75457442109473e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0004627147573046,287.3910522460937,294.1499938964844,287.54998779296875,285.9374084472656,287.7196044921875,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717124283313751,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.263178799301386e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.754576603882016e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,7.204696885310113e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.75457442109473e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0004627147573046,287.3910522460937,294.1499938964844,287.54998779296875,285.9374084472656,287.7196044921875,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717124283313751,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.263180254492907e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.754577331477776e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,7.204697612905875e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.754575876286252e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0004627148155122,287.3897705078125,294.1499938964844,287.54998779296875,285.9475402832031,287.7167663574219,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716296225786209,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.263180254492907e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,9.754577331477776e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,7.204697612905875e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.754575876286252e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0004627148155122,287.3897705078125,294.1499938964844,287.54998779296875,285.9475402832031,287.7167663574219,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716296225786209,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.26318098208867e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,9.754578059073538e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.204697612905875e-05,297.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.754576603882016e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004627148446161,287.38916015625,294.1499938964844,287.54998779296875,285.9525756835937,287.7153625488281,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715882420539856,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.263167157769205e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.75456423475407e-05,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,7.204687426565215e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.754562051966786e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,0.000462714175228,287.3885192871094,294.1499938964844,287.54998779296875,285.9576416015625,287.7139892578125,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342833204162844e-09,0.0009869857458397,-0.0104298396036028,0.0,0.0,0.0,-0.0069657429121434,60.0,0.1715053468942642,-0.0,-6.641788274919237e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.263177344109864e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.75457442109473e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.204694702522829e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754572238307446e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004627146699931,287.38726806640625,294.1499938964844,287.54998779296875,285.9677429199219,287.711181640625,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941117840837e-09,0.000986986560747,-0.0104301217943429,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1714394390583038,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.263177344109864e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.75457442109473e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.204694702522829e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754572238307446e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004627146699931,287.38726806640625,294.1499938964844,287.54998779296875,285.9677429199219,287.711181640625,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941117840837e-09,0.000986986560747,-0.0104301217943429,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1714394390583038,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.262900857720524e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.754283382790165e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.204480061773211e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.75428120000288e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,0.0004627008456736,287.38604736328125,294.1499938964844,287.54998779296875,285.97784423828125,287.7084045410156,287.549560546875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.339482551074525e-09,0.0009869569912552,-0.0104210600256919,0.0,0.0,0.0,-0.0069640814326703,60.0,0.1705548614263534,-0.0,-6.641402450213718e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.262900857720524e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.754283382790165e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.204480061773211e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.75428120000288e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,0.0004627008456736,287.38604736328125,294.1499938964844,287.54998779296875,285.97784423828125,287.7084045410156,287.549560546875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.339482551074525e-09,0.0009869569912552,-0.0104210600256919,0.0,0.0,0.0,-0.0069640814326703,60.0,0.1705548614263534,-0.0,-6.641402450213718e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.262764069717376e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754139318829402e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.204373832792044e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.75413786363788e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0004626940353773,287.3847961425781,294.1499938964844,287.5483703613281,285.98638916015625,287.7055969238281,287.5492553710937,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337770587170553e-09,0.0009869426721706,-0.0104165747761726,0.0,0.0,0.0,-0.0069632343947887,60.0,0.1699791252613067,-0.0,-6.641205629875915e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.262764069717376e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754139318829402e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.204373832792044e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.75413786363788e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0004626940353773,287.3847961425781,294.1499938964844,287.5483703613281,285.98638916015625,287.7055969238281,287.5492553710937,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337770587170553e-09,0.0009869426721706,-0.0104165747761726,0.0,0.0,0.0,-0.0069632343947887,60.0,0.1699791252613067,-0.0,-6.641205629875915e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.261889499612153e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.753218910191208e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.203693530755118e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.753216727403924e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0004626503505278,287.3835754394531,294.1499938964844,287.54364013671875,285.9919738769531,287.7027893066406,287.54833984375,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879934176802,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1677955687046051,-0.0,-6.639950100861824e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,9.261889499612153e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.753218910191208e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.203693530755118e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.753216727403924e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,0.0004626503505278,287.3835754394531,294.1499938964844,287.54364013671875,285.9919738769531,287.7027893066406,287.54833984375,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879934176802,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1677955687046051,-0.0,-6.639950100861824e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.261253580916672e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.752548794494942e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,7.203198765637353e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.75254733930342e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.0004626185982488,287.38299560546875,294.1499938964844,287.5401611328125,285.99371337890625,287.70135498046875,287.5475769042969,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932322888713e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538936950266,60.0,0.166045993566513,-0.0,-6.639037763989108e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.260453953174874e-05,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.75170696619898e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.20257667126134e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.751704783411697e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,0.0004625786386895,287.38238525390625,294.1499938964844,287.5360107421875,285.9947814941406,287.69989013671875,287.5465087890625,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1637080907821655,-0.0,-6.637890237470856e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.258504724130034e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.749653690960258e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.201061089290306e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.749652235768735e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,0.0004624812863767,287.3811950683594,294.1499938964844,287.52569580078125,285.9950561523437,287.6968688964844,287.5434265136719,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1576716750860214,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.258504724130034e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.749653690960258e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.201061089290306e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.749652235768735e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,0.0004624812863767,287.3811950683594,294.1499938964844,287.52569580078125,285.9950561523437,287.6968688964844,287.5434265136719,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1576716750860214,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458923339844,0.0,0.0,9.256661724066362e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.747713193064556e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.199627725640312e-05,297.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.747711737873031e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004623892309609,287.3802795410156,294.1499938964844,287.51568603515625,285.9935913085937,287.6943359375,287.5401306152344,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.151742473244667,-0.0,-6.632452453914085e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.256120392819868e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.747143485583364e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,7.19920644769445e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.74714130279608e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0004623621643986,287.3800354003906,294.1499938964844,287.5129699707031,285.99298095703125,287.69366455078125,287.5390014648437,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995635777711,0.0,0.0,0.0,-0.0069221728481352,60.0,0.1499126255512237,-0.0,-6.631675830703898e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.253370080841704e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.74424692685716e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.197067316155881e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.744245471665636e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0004622247943188,287.3788757324219,294.1499938964844,287.4979858398437,285.9888000488281,287.6902770996094,287.5332336425781,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1406301707029342,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.253370080841704e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.74424692685716e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,7.197067316155881e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.744245471665636e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0004622247943188,287.3788757324219,294.1499938964844,287.4979858398437,285.9888000488281,287.6902770996094,287.5332336425781,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1406301707029342,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.25030471989885e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.741018584463744e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.194682984845713e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.741017129272224e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004620716790668,287.37774658203125,294.1499938964844,287.4810485839844,285.982666015625,287.6866760253906,287.52593994140625,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1298773139715194,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.25030471989885e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.741018584463744e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.194682984845713e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.741017129272224e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004620716790668,287.37774658203125,294.1499938964844,287.4810485839844,285.982666015625,287.6866760253906,287.52593994140625,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1298773139715194,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.248646529158576e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,9.73927235463634e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,7.193392957560718e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,9.739270899444818e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,0.0004619888495653,287.377197265625,294.1499938964844,287.47186279296875,285.9789733886719,287.6847229003906,287.52154541015625,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795796875367e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.123815506696701,-0.0,-6.620967241133259e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.246962872566657e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.737499931361526e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.192084012785926e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.737498476170003e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0004619047685991,287.37664794921875,294.1499938964844,287.4623107910156,285.974853515625,287.6827087402344,287.5168151855469,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.0099005410447716,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1175699979066848,-0.0,-6.618556369630825e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.243516979040578e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.733871411299332e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.189403550000861e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.73386995610781e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0004617326485458,287.3755187988281,294.1499938964844,287.4419860839844,285.96551513671875,287.6785583496094,287.5066223144531,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1044881641864776,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.243516979040578e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.733871411299332e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.189403550000861e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.73386995610781e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0004617326485458,287.3755187988281,294.1499938964844,287.4419860839844,285.96551513671875,287.6785583496094,287.5066223144531,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1044881641864776,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.239972132490948e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.730137389851734e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,7.186645962065086e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.730135934660213e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0004615555226337,287.3744506835937,294.1499938964844,287.4203796386719,285.95489501953125,287.6740417480469,287.494873046875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0902896746993064,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
