time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.239972132490948e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.730137389851734e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,7.186645962065086e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.730135934660213e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0004615555226337,287.3744506835937,294.1499938964844,287.4203796386719,285.95489501953125,287.6740417480469,287.494873046875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0902896746993064,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.236433106707408e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.726411371957512e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.18389346729964e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.726409189170226e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004613787459675,287.3733825683594,294.1499938964844,287.39764404296875,285.94317626953125,287.6692199707031,287.4817810058594,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0752538964152336,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.236433106707408e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.726411371957512e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,7.18389346729964e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.726409189170226e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,0.0004613787459675,287.3733825683594,294.1499938964844,287.39764404296875,285.94317626953125,287.6692199707031,287.4817810058594,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0752538964152336,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.232982120011002e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.722777031129226e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.18121009413153e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.722775575937705e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004612063930835,287.372314453125,294.1499938964844,287.3739929199219,285.9306335449219,287.6640625,287.4674072265625,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0595549382269382,-0.0,-6.59855245999097e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.232982120011002e-05,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.722777031129226e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.18121009413153e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.722775575937705e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004612063930835,287.372314453125,294.1499938964844,287.3739929199219,285.9306335449219,287.6640625,287.4674072265625,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0595549382269382,-0.0,-6.59855245999097e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.231337025994436e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.721044625621288e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.179930253187194e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.721043170429766e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0004611242038663,287.3717956542969,294.1499938964844,287.3619079589844,285.924072265625,287.66131591796875,287.45965576171875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903113156557,0.0,0.0,0.0,-0.0067690555006265,60.0,0.051455058157444,-0.0,-6.596199852992869e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.229721035808323e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.719342779135332e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,7.178673695307225e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.719341323943809e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.0004610434989444,287.37127685546875,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4518127441406,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.0433054231107234,-0.0,-6.593890589101647e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.226623660651968e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.716080967336892e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,7.176263898145407e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.71607951214537e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0004608887538779,287.3702697753906,294.1499938964844,287.324951171875,285.9037170410156,287.6527709960937,287.4355773925781,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0268277376890182,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.226623660651968e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.716080967336892e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,7.176263898145407e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.71607951214537e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,0.0004608887538779,287.3702697753906,294.1499938964844,287.324951171875,285.9037170410156,287.6527709960937,287.4355773925781,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0268277376890182,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,9.224225505022332e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.713556210044771e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.174399070208892e-05,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.713554754853249e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,0.0004607689916156,287.369384765625,294.1499938964844,287.3030090332031,285.8915100097656,287.6473083496094,287.420166015625,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.857456576383811e-09,0.000982835306786,-0.0091581065207719,0.0,0.0,0.0,-0.0067251208238303,60.0,0.0120405992493033,-0.0,-6.586038381328764e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.223899542121217e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.71321205724962e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.174145139288157e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.713210602058098e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004607526934705,287.3692626953125,294.1499938964844,287.29998779296875,285.88983154296875,287.6465759277344,287.4180603027344,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.853386942864745e-09,0.0009828004986047,-0.0091474438086152,0.0,0.0,0.0,-0.0067231035791337,60.0,0.0100241461768746,-0.0,-6.585572265294104e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.221447544405235e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.710630547488108e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.17223811079748e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.710629092296584e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004606301954481,287.3682556152344,294.1499938964844,287.2750244140625,285.8759155273437,287.64013671875,287.4000549316406,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822826943888913e-09,0.0009825389133766,-0.00906737241894,0.0,0.0,0.0,-0.0067079523578286,60.0,-0.0068068006075918,-0.0,-6.582070000149542e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.221447544405235e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.710630547488108e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.17223811079748e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.710629092296584e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004606301954481,287.3682556152344,294.1499938964844,287.2750244140625,285.8759155273437,287.64013671875,287.4000549316406,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822826943888913e-09,0.0009825389133766,-0.00906737241894,0.0,0.0,0.0,-0.0067079523578286,60.0,-0.0068068006075918,-0.0,-6.582070000149542e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.219464845955372e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.708542347652838e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.170696335379034e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.708540892461316e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004605311842169,287.3672790527344,294.1499938964844,287.25030517578125,285.8621826171875,287.6333312988281,287.381103515625,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798116487985226e-09,0.0009823278523981,-0.0090026268735528,0.0,0.0,0.0,-0.0066957036033272,60.0,-0.0235674288123846,-0.0,-6.579238487347538e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.219464845955372e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.708542347652838e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.170696335379034e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.708540892461316e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,0.0004605311842169,287.3672790527344,294.1499938964844,287.25030517578125,285.8621826171875,287.6333312988281,287.381103515625,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798116487985226e-09,0.0009823278523981,-0.0090026268735528,0.0,0.0,0.0,-0.0066957036033272,60.0,-0.0235674288123846,-0.0,-6.579238487347538e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.218602644978092e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.707635035738348e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.170026219682768e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.707633580546826e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0004604881396517,287.3667907714844,294.1499938964844,287.2380676269531,285.85546875,287.6298217773437,287.3714904785156,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787375302266582e-09,0.0009822361171245,-0.0089744823053479,0.0,0.0,0.0,-0.0066903792321681,60.0,-0.0318790711462497,-0.0,-6.578008537871939e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.2178481281735e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.70683977357112e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,7.169438322307542e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.706838318379596e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.0004604504210874,287.3663330078125,294.1499938964844,287.2260131835937,285.848876953125,287.6262512207031,287.3617553710937,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.77796283146381e-09,0.0009821555577218,-0.0089498218148946,0.0,0.0,0.0,-0.006685712840408,60.0,-0.040112055838108,-0.0,-6.576929933999054e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.21662649489008e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.705554111860693e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,7.168488809838891e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.70555265666917e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004603894194588,287.3653564453125,294.1499938964844,287.2023620605469,285.836181640625,287.6189270019531,287.3420104980469,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627354565472615e-09,0.000982025056146,-0.0089099239557981,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0562935210764408,-0.0,-6.5751862621255e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.21662649489008e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.705554111860693e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,7.168488809838891e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.70555265666917e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004603894194588,287.3653564453125,294.1499938964844,287.2023620605469,285.836181640625,287.6189270019531,287.3420104980469,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627354565472615e-09,0.000982025056146,-0.0089099239557981,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0562935210764408,-0.0,-6.5751862621255e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.215827594744042e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.704712283564731e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.167866715462878e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.704710828373209e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004603494890034,287.36444091796875,294.1499938964844,287.1796264648437,285.8243103027344,287.6113586425781,287.3219299316406,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752767874232177e-09,0.0009819398401305,-0.0088838068768382,0.0,0.0,0.0,-0.0066732210107147,60.0,-0.0719882175326347,-0.0,-6.574044419949132e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.215827594744042e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.704712283564731e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.167866715462878e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.704710828373209e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004603494890034,287.36444091796875,294.1499938964844,287.1796264648437,285.8243103027344,287.6113586425781,287.3219299316406,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752767874232177e-09,0.0009819398401305,-0.0088838068768382,0.0,0.0,0.0,-0.0066732210107147,60.0,-0.0719882175326347,-0.0,-6.574044419949132e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.215470345225184e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.704336116556078e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,7.167589501477778e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.704334661364555e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004603316483553,287.3634948730469,294.1499938964844,287.1579895019531,285.8134765625,287.6034851074219,287.3016662597656,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748307442208443e-09,0.0009819017723202,-0.0088721187785267,0.0,0.0,0.0,-0.0066710100509226,60.0,-0.0869068950414657,-0.0,-6.573534250264856e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.215470345225184e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.704336116556078e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,7.167589501477778e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.704334661364555e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004603316483553,287.3634948730469,294.1499938964844,287.1579895019531,285.8134765625,287.6034851074219,287.3016662597656,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.748307442208443e-09,0.0009819017723202,-0.0088721187785267,0.0,0.0,0.0,-0.0066710100509226,60.0,-0.0869068950414657,-0.0,-6.573534250264856e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.21540631679818e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.704269177746028e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,7.167540024966002e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.704267722554504e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004603284760378,287.3625793457031,294.1499938964844,287.1376953125,285.8039245605469,287.5954284667969,287.2814025878906,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747504973006244e-09,0.0009818947874009,-0.0088700167834758,0.0,0.0,0.0,-0.0066706114448606,60.0,-0.1011506095528602,-0.0,-6.573441879709209e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.21540631679818e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.704269177746028e-05,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,7.167540024966002e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.704267722554504e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0004603284760378,287.3625793457031,294.1499938964844,287.1376953125,285.8039245605469,287.5954284667969,287.2814025878906,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747504973006244e-09,0.0009818947874009,-0.0088700167834758,0.0,0.0,0.0,-0.0066706114448606,60.0,-0.1011506095528602,-0.0,-6.573441879709209e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.215551108354704e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.704421245260164e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,7.16765207471326e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.70441979006864e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0004603356937877,287.3621520996094,294.1499938964844,287.12811279296875,285.7996826171875,287.59130859375,287.2713928222656,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299537503248e-09,0.0009819102706387,-0.0088747190311551,0.0,0.0,0.0,-0.0066715022549033,60.0,-0.1077353581786155,-0.0,-6.573647226559842e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.215717000188306e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.704595868242905e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.167780859163031e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.704594413051382e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,0.0004603439883794,287.3616943359375,294.1499938964844,287.11895751953125,285.7958374023437,287.5871887207031,287.2613830566406,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,-0.1142226606607437,-0.0,-6.57388383729085e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.216218313667925e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.705124102765694e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.168171578086913e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.705122647574171e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,0.0004603690467774,287.3608093261719,294.1499938964844,287.1019897460937,285.7894592285156,287.57879638671875,287.2416381835937,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1264116764068603,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.216218313667925e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.705124102765694e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.168171578086913e-05,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.705122647574171e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,0.0004603690467774,287.3608093261719,294.1499938964844,287.1019897460937,285.7894592285156,287.57879638671875,287.2416381835937,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1264116764068603,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.216902981279418e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.705844422569498e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.16870345058851e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.705843694973736e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,0.0004604032146744,287.3599548339844,294.1499938964844,287.08758544921875,285.7850952148437,287.5706481933594,287.2232360839844,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,-0.1368807852268219,-0.0,-6.575573507916489e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.216931357514112e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,9.705874981591478e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,7.168726006057113e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,9.705873526399957e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0004604046698659,287.35992431640625,294.1499938964844,287.0870361328125,285.78497314453125,287.5703125,287.2224426269531,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1373169720172882,-0.0,-6.575614719395162e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.217767365043984e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.706755372462794e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.16937574907206e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.706753917271271e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.0004604464047588,287.35906982421875,294.1499938964844,287.0743103027344,285.7825927734375,287.561767578125,287.2040405273437,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1467507779598236,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.217767365043984e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.706755372462794e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.16937574907206e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.706753917271271e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.0004604464047588,287.35906982421875,294.1499938964844,287.0743103027344,285.7825927734375,287.561767578125,287.2040405273437,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1467507779598236,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.2186477559153e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.70768232946284e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.170060416683555e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.707680874271318e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004604904097504,287.35821533203125,294.1499938964844,287.0639953613281,285.7825622558594,287.5531616210937,287.1865539550781,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1546529233455658,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.2186477559153e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.70768232946284e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.170060416683555e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.707680874271318e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004604904097504,287.35821533203125,294.1499938964844,287.0639953613281,285.7825622558594,287.5531616210937,287.1865539550781,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1546529233455658,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.219075582223012e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.70813271123916e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,7.170393655542284e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.708131256047636e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.000460511771962,287.3577880859375,294.1499938964844,287.0598449707031,285.78350830078125,287.54888916015625,287.1783752441406,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.1577417701482772,-0.0,-6.578671474244402e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.219491766998544e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.708570723887532e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.170716708060354e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.70856926869601e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004605325520969,287.3573913574219,294.1499938964844,287.0563659667969,285.7850952148437,287.54461669921875,287.17047119140625,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1605264395475387,-0.0,-6.579264066886027e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.220260108122602e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.70937981037423e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.17131479177624e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.709378355182709e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004605709400493,287.3565673828125,294.1499938964844,287.0516357421875,285.7903747558594,287.5361022949219,287.1554260253906,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1650516092777252,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
