time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365880,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.220260108122602e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.70937981037423e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,7.17131479177624e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.709378355182709e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004605709400493,287.3565673828125,294.1499938964844,287.0516357421875,285.7903747558594,287.5361022949219,287.1554260253906,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1650516092777252,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.220920037478209e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.710074664326385e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.17182774678804e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.710073936730625e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0004606039146892,287.3557434082031,294.1499938964844,287.04998779296875,285.79864501953125,287.5277099609375,287.14208984375,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1673607230186462,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.220920037478209e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.710074664326385e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.17182774678804e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.710073936730625e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0004606039146892,287.3557434082031,294.1499938964844,287.04998779296875,285.79864501953125,287.5277099609375,287.14208984375,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1673607230186462,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.222391236107796e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.711623715702444e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,7.17297152732499e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.71162226051092e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004606773727573,287.3549194335937,294.1499938964844,287.0516357421875,285.81005859375,287.5194702148437,287.1305236816406,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1674318313598632,-0.0,-6.583400136150885e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.222391236107796e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.711623715702444e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,7.17297152732499e-05,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.71162226051092e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004606773727573,287.3549194335937,294.1499938964844,287.0516357421875,285.81005859375,287.5194702148437,287.1305236816406,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1674318313598632,-0.0,-6.583400136150885e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.22566614462994e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.715072519611569e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.175518840085715e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.715071064420044e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0004608409653883,287.3541564941406,294.1499938964844,287.0563659667969,285.8244323730469,287.5115051269531,287.1210632324219,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1653045862913131,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.22566614462994e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.715072519611569e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.175518840085715e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.715071064420044e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,0.0004608409653883,287.3541564941406,294.1499938964844,287.0563659667969,285.8244323730469,287.5115051269531,287.1210632324219,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1653045862913131,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.227657574228942e-05,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.717169450595976e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.177067891461775e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.717167995404452e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0004609404422808,287.353759765625,294.1499938964844,287.0598449707031,285.83270263671875,287.507568359375,287.1167907714844,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900032297110556e-09,0.0009831987554207,-0.0092696612700819,0.0,0.0,0.0,-0.0067462245933711,60.0,-0.16378054022789,-0.0,-6.5909190993807e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.230396972270682e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.72005436779e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.179198291851208e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.720052912598476e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004610772884916,287.3533630371094,294.1499938964844,287.0639953613281,285.84161376953125,287.5037536621094,287.113525390625,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934155667906225e-09,0.0009834908414632,-0.009359068237245,0.0,0.0,0.0,-0.006763142067939,60.0,-0.1613842099905014,-0.0,-6.594832768769265e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.23666375456378e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.726653661346064e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.18407318345271e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.72665220615454e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004613903583958,287.35260009765625,294.1499938964844,287.0743103027344,285.8613586425781,287.496337890625,287.1082763671875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841583669185,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1555181741714477,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.23666375456378e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.726653661346064e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.18407318345271e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.72665220615454e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.0004613903583958,287.35260009765625,294.1499938964844,287.0743103027344,285.8613586425781,287.496337890625,287.1082763671875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841583669185,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1555181741714477,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.24421037780121e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.734600462252274e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.189942698460072e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.734599007060753e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004617673112079,287.3518371582031,294.1499938964844,287.0870361328125,285.8834533691406,287.4892578125,287.1053466796875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849622147157,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1479753106832504,-0.0,-6.61458372519519e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.24421037780121e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.734600462252274e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.189942698460072e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.734599007060753e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004617673112079,287.3518371582031,294.1499938964844,287.0870361328125,285.8834533691406,287.4892578125,287.1053466796875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849622147157,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1479753106832504,-0.0,-6.61458372519519e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.25291096791625e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.743762348080054e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.196709339041263e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.743760892888532e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0004622019187081,287.35107421875,294.1499938964844,287.1019897460937,285.9076843261719,287.4825439453125,287.1048278808594,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.214624205189921e-09,0.0009858889970928,-0.0100939245894551,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1388424485921859,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.25291096791625e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.743762348080054e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.196709339041263e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.743760892888532e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,0.0004622019187081,287.35107421875,294.1499938964844,287.1019897460937,285.9076843261719,287.4825439453125,287.1048278808594,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.214624205189921e-09,0.0009858889970928,-0.0100939245894551,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1388424485921859,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.26252396311611e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.753885387908667e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.204186113085598e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.753884660312906e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0004626821319106,287.350341796875,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.1065673828125,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1283978372812271,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.26252396311611e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.753885387908667e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.204186113085598e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.753884660312906e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0004626821319106,287.350341796875,294.1499938964844,287.11895751953125,285.9338684082031,287.4761962890625,287.1065673828125,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1283978372812271,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.267699351767078e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.759335807757452e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.208211900433525e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.759334352565928e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0004629406612366,287.3499755859375,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.10870361328125,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398863939769626e-09,0.0009874645620584,-0.0105766421183943,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.1225350499153137,-0.0,-6.648239292417203e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.272941679228096e-05,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.764856076799332e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,7.212289347080514e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.764855349203572e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004632025083992,287.349609375,294.1499938964844,287.1376953125,285.9617614746094,287.4703674316406,287.1112670898437,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.116451546549797,-0.0,-6.655761808360694e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.283809777116404e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.776300430530682e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,7.220741827040911e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.77629897533916e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004637453821487,287.348876953125,294.1499938964844,287.1579895019531,285.9911804199219,287.46490478515625,287.1182556152344,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1034903600811958,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.283809777116404e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.776300430530682e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,7.220741827040911e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.77629897533916e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004637453821487,287.348876953125,294.1499938964844,287.1579895019531,285.9911804199219,287.46490478515625,287.1182556152344,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1034903600811958,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.29485322558321e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.787929593585432e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.229331095004454e-05,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.787928138393907e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004642970161512,287.3481750488281,294.1499938964844,287.1796264648437,286.0218811035156,287.4598999023437,287.1278686523437,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0894371643662452,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.29485322558321e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.787929593585432e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.229331095004454e-05,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.787928138393907e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004642970161512,287.3481750488281,294.1499938964844,287.1796264648437,286.0218811035156,287.4598999023437,287.1278686523437,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0894371643662452,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.305700950790197e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.7993528470397e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,7.237768295453861e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.799352119443938e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004648389003705,287.34747314453125,294.1499938964844,287.2023620605469,286.0536499023437,287.4554138183594,287.139892578125,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283909662656e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0744959115982055,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.305700950790197e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.7993528470397e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,7.237768295453861e-05,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.799352119443938e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004648389003705,287.34747314453125,294.1499938964844,287.2023620605469,286.0536499023437,287.4554138183594,287.139892578125,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283909662656e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0744959115982055,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.31598333409056e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.810180199565366e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.24576530046761e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.810179471969604e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004653525247704,287.3467712402344,294.1499938964844,287.2260131835937,286.0863037109375,287.451416015625,287.1541442871094,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0588220879435539,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.31598333409056e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.810180199565366e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.24576530046761e-05,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.810179471969604e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004653525247704,287.3467712402344,294.1499938964844,287.2260131835937,286.0863037109375,287.451416015625,287.1541442871094,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0588220879435539,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.320684330305085e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.815130761126056e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.249422196764499e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.815130033530296e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,0.0004655873344745,287.346435546875,294.1499938964844,287.2380676269531,286.1028747558594,287.4496459960937,287.16229248046875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943486346834e-09,0.0009931088425219,-0.012306023389101,0.0,0.0,0.0,-0.0073207481764256,60.0,-0.0507000796496868,-0.0,-6.724469159280488e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.325388236902654e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.820084233069792e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.25308054825291e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.820083505474032e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004658223188016,287.3460998535156,294.1499938964844,287.25030517578125,286.1195983886719,287.4479064941406,287.170654296875,287.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117542389854179e-09,0.0009936100104823,-0.0124595444649457,0.0,0.0,0.0,-0.0073497984558343,60.0,-0.0425316654145717,-0.0,-6.73125768457794e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.333540947409348e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.828669863054527e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.259421545313671e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.828668407863006e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004662295687012,287.3454284667969,294.1499938964844,287.2750244140625,286.1533508300781,287.44488525390625,287.1886901855469,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256335690617,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0258782673627138,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.333540947409348e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.828669863054527e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.259421545313671e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.828668407863006e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004662295687012,287.3454284667969,294.1499938964844,287.2750244140625,286.1533508300781,287.44488525390625,287.1886901855469,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256335690617,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0258782673627138,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.340544056612998e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.836044046096504e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.264868327183649e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.836043318500742e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004665793676394,287.3447570800781,294.1499938964844,287.29998779296875,286.18731689453125,287.4423522949219,287.2082824707031,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306349137867983e-09,0.0009952246909961,-0.0129541885107755,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0089319795370101,-0.0,-6.753153058980389e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.340544056612998e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.836044046096504e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,7.264868327183649e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.836043318500742e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004665793676394,287.3447570800781,294.1499938964844,287.29998779296875,286.18731689453125,287.4423522949219,287.2082824707031,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306349137867983e-09,0.0009952246909961,-0.0129541885107755,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0089319795370101,-0.0,-6.753153058980389e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.34665440581739e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.842478175414726e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.269620982697234e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.842477447818963e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0004668846086133,287.3441162109375,294.1499938964844,287.324951171875,286.2212829589844,287.4403076171875,287.2291564941406,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.008127543143928,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.34665440581739e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.842478175414726e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.269620982697234e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.842477447818963e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0004668846086133,287.3441162109375,294.1499938964844,287.324951171875,286.2212829589844,287.4403076171875,287.2291564941406,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.008127543143928,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.352737833978608e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.848885383689776e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,7.274352537933737e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.848883928498252e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004671885108109,287.3434753417969,294.1499938964844,287.3497009277344,286.25506591796875,287.4387512207031,287.2510070800781,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521584793925,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0251376330852508,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.352737833978608e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.848885383689776e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,7.274352537933737e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.848883928498252e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004671885108109,287.3434753417969,294.1499938964844,287.3497009277344,286.25506591796875,287.4387512207031,287.2510070800781,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521584793925,0.0,0.0,0.0,-0.0075187068432569,60.0,0.0251376330852508,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.356431110063568e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.852773655438796e-05,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,7.277225085999817e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.852772927843034e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,0.0004673729708883,287.3431396484375,294.1499938964844,287.3619079589844,286.2718200683594,287.4382019042969,287.2622985839844,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504261935129762e-09,0.0009969171369448,-0.0134726781398057,0.0,0.0,0.0,-0.0075415135361254,60.0,0.033546395599842,-0.0,-6.77614195865317e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
