time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368160,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.360054536955432e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.856589895207436e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,7.280043791979551e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.856589167611672e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0004675539967138,287.34283447265625,294.1499938964844,287.3739929199219,286.2884521484375,287.4376220703125,287.27362060546875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549407600113909e-09,0.0009973027044907,-0.0135909495875239,0.0,0.0,0.0,-0.0075638918206095,60.0,0.0419453494250774,-0.0,-6.781392158927704e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.369772305944934e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.866822801996022e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.287601329153404e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.86682207440026e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.000468039419502,287.3421936035156,294.1499938964844,287.39764404296875,286.3211669921875,287.4369201660156,287.296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670470315521925e-09,0.0009983382187783,-0.0139081003144383,0.0,0.0,0.0,-0.0076239090412855,60.0,0.0584377497434616,-0.0,-6.795479379206881e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.369772305944934e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.866822801996022e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.287601329153404e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.86682207440026e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.000468039419502,287.3421936035156,294.1499938964844,287.39764404296875,286.3211669921875,287.4369201660156,287.296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670470315521925e-09,0.0009983382187783,-0.0139081003144383,0.0,0.0,0.0,-0.0076239090412855,60.0,0.0584377497434616,-0.0,-6.795479379206881e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.382003190694375e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.87970270216465e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.297114643733948e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.879701246973128e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004686503380071,287.3415832519531,294.1499938964844,287.4203796386719,286.3530578613281,287.4366760253906,287.32061767578125,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.82284043204595e-09,0.0009996410226449,-0.0143072651699185,0.0,0.0,0.0,-0.0076994453556835,60.0,0.0744092389941215,-0.0,-6.81323015783164e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.382003190694375e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.87970270216465e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.297114643733948e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.879701246973128e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004686503380071,287.3415832519531,294.1499938964844,287.4203796386719,286.3530578613281,287.4366760253906,287.32061767578125,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.82284043204595e-09,0.0009996410226449,-0.0143072651699185,0.0,0.0,0.0,-0.0076994453556835,60.0,0.0744092389941215,-0.0,-6.81323015783164e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.396526002092288e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.894996037473902e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.308410567929968e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.89499530987814e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.0004693758382927,287.3409729003906,294.1499938964844,287.4419860839844,286.3838806152344,287.4367980957031,287.3445739746094,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.003777475172001e-09,0.0010011879494413,-0.0147812562063336,0.0,0.0,0.0,-0.0077891424298286,60.0,0.0897257551550865,-0.0,-6.834339671968337e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.396526002092288e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.894996037473902e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.308410567929968e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.89499530987814e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.0004693758382927,287.3409729003906,294.1499938964844,287.4419860839844,286.3838806152344,287.4367980957031,287.3445739746094,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.003777475172001e-09,0.0010011879494413,-0.0147812562063336,0.0,0.0,0.0,-0.0077891424298286,60.0,0.0897257551550865,-0.0,-6.834339671968337e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.412979852641e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.91232300293632e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.321207522181794e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.912321547744796e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004701977304648,287.3403625488281,294.1499938964844,287.4623107910156,286.41339111328125,287.437255859375,287.3684997558594,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.20876727808195e-09,0.0010029408149421,-0.0153182446956634,0.0,0.0,0.0,-0.0078907646238803,60.0,0.1042819544672966,-0.0,-6.858294199219017e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.412979852641e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.91232300293632e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.321207522181794e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.912321547744796e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004701977304648,287.3403625488281,294.1499938964844,287.4623107910156,286.41339111328125,287.437255859375,287.3684997558594,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.20876727808195e-09,0.0010029408149421,-0.0153182446956634,0.0,0.0,0.0,-0.0078907646238803,60.0,0.1042819544672966,-0.0,-6.858294199219017e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.421654976904392e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.921457240125164e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.327954517677426e-05,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.921456512529404e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.0004706310282927,287.3400573730469,294.1499938964844,287.47186279296875,286.4276123046875,287.4375915527344,287.38043212890625,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316838163655801e-09,0.0010038651525974,-0.0156013406813144,0.0,0.0,0.0,-0.0079443408176302,60.0,0.1113323494791984,-0.0,-6.870940438830075e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.43084160098806e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.931132080964744e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.335100235650316e-05,297.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.931131353368984e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0004710899665951,287.3397521972656,294.1499938964844,287.4810485839844,286.4414367675781,287.43804931640625,287.39208984375,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431298160691767e-09,0.001004843856208,-0.015901168808341,0.0,0.0,0.0,-0.0080010835081338,60.0,0.1179365143179893,-0.0,-6.884346248625661e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.449265053262934e-05,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.950532694347204e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.349429506575689e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.95053196675144e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.000472010258818,287.33917236328125,294.1499938964844,287.4979858398437,286.4677734375,287.4390869140625,287.41510009765625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.130638837814331,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.449265053262934e-05,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.950532694347204e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,7.349429506575689e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,9.95053196675144e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,0.000472010258818,287.33917236328125,294.1499938964844,287.4979858398437,286.4677734375,287.4390869140625,287.41510009765625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.130638837814331,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.467534982832149e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.969771781470628e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.363639451796189e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.969771053874864e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004729228676296,287.3385925292969,294.1499938964844,287.5129699707031,286.4921569824219,287.4403991699219,287.4369201660156,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1420362591743469,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.467534982832149e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.969771781470628e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.363639451796189e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.969771053874864e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0004729228676296,287.3385925292969,294.1499938964844,287.5129699707031,286.4921569824219,287.4403991699219,287.4369201660156,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1420362591743469,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.484303882345556e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.987429803004488e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,7.376681605819613e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.987429075408728e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.000473760504974,287.3380126953125,294.1499938964844,287.52569580078125,286.514404296875,287.44189453125,287.4572448730469,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1519651114940643,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.484303882345556e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.987429803004488e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,7.376681605819613e-05,297.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.987429075408728e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,0.000473760504974,287.3380126953125,294.1499938964844,287.52569580078125,286.514404296875,287.44189453125,287.4572448730469,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1519651114940643,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.498286090092734e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0001000215343083,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.387556252069771e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0001000215270323,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004744589386973,287.3374328613281,294.1499938964844,287.5360107421875,286.5342712402344,287.4435729980469,287.4754943847656,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.2715482524188255e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1601501256227493,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.498286090092734e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0001000215343083,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,7.387556252069771e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0001000215270323,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004744589386973,287.3374328613281,294.1499938964844,287.5360107421875,286.5342712402344,287.4435729980469,287.4754943847656,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.2715482524188255e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1601501256227493,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.504395711701363e-05,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001000858828774,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,7.392308907583356e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0001000858683255,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0004747641505673,287.337158203125,294.1499938964844,287.5401611328125,286.54327392578125,287.4444274902344,287.48394775390625,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347671360236063e-09,0.0010126804700121,-0.0183014534413814,0.0,0.0,0.0,-0.0084553724154829,60.0,0.1637400537729263,-0.0,-6.99214695032424e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.50945250224322e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0001001391283352,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.396242290269583e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,0.0001001391210593,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0004750167427118,287.3368835449219,294.1499938964844,287.54364013671875,286.55157470703125,287.4453125,287.491943359375,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410671187813022e-09,0.0010132191237062,-0.0184664614498615,0.0,0.0,0.0,-0.0084866043180227,60.0,0.1669285744428634,-0.0,-6.999589174938593e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.51548499870114e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,0.0001002026547212,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,7.400933827739209e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0001002026474452,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0004753180837724,287.3363342285156,294.1499938964844,287.5483703613281,286.5660705566406,287.4471435546875,287.50555419921875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485821740260691e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1714320927858352,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.51548499870114e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,0.0001002026547212,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,7.400933827739209e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0001002026474452,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0004753180837724,287.3363342285156,294.1499938964844,287.5483703613281,286.5660705566406,287.4471435546875,287.50555419921875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485821740260691e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1714320927858352,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.516211139271036e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0001002103017526,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.40149844205007e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0001002102944767,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004753543471451,287.3357849121094,294.1499938964844,287.54998779296875,286.5775451660156,287.448974609375,287.51641845703125,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.494858955681138e-09,0.0010139390360563,-0.0186869595199823,0.0,0.0,0.0,-0.0085283396765589,60.0,0.1738291531801223,-0.0,-7.009539615410176e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.516211139271036e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0001002103017526,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.40149844205007e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0001002102944767,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,0.0004753543471451,287.3357849121094,294.1499938964844,287.54998779296875,286.5775451660156,287.448974609375,287.51641845703125,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.494858955681138e-09,0.0010139390360563,-0.0186869595199823,0.0,0.0,0.0,-0.0085283396765589,60.0,0.1738291531801223,-0.0,-7.009539615410176e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.51197580434382e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0001001656928565,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.398203888442367e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.0001001656855805,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0004751427622977,287.3352355957031,294.1499938964844,287.54998779296875,286.5874328613281,287.4507751464844,287.5244445800781,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487195849418,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1745714992284774,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.51197580434382e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0001001656928565,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.398203888442367e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.0001001656855805,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0004751427622977,287.3352355957031,294.1499938964844,287.54998779296875,286.5874328613281,287.4507751464844,287.5244445800781,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487195849418,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1745714992284774,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.504044282948598e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.000100082179415,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.392035331577063e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0001000821648631,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004747465718537,287.334716796875,294.1499938964844,287.54998779296875,286.5973205566406,287.4525451660156,287.5304870605469,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1747127622365951,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.504044282948598e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.000100082179415,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.392035331577063e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0001000821648631,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004747465718537,287.334716796875,294.1499938964844,287.54998779296875,286.5973205566406,287.4525451660156,287.5304870605469,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1747127622365951,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.499020961811766e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.0001000292759272,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,7.388128142338246e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0001000292686512,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0004744956677313,287.3344421386719,294.1499938964844,287.54998779296875,286.6022644042969,287.45343017578125,287.53302001953125,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280663627540207e-09,0.00101210817229,-0.0181259475648403,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1746939420700073,-0.0,-6.984235767504289e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.493027027929202e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.996615699492396e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,7.383466436294839e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.996614971896634e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,0.0004741962475236,287.3341979980469,294.1499938964844,287.54998779296875,286.6072082519531,287.45428466796875,287.5351257324219,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205981145119722e-09,0.0010114690521731,-0.0179303400218486,0.0,0.0,0.0,-0.0083851320669054,60.0,0.1746231168508529,-0.0,-6.975424327038128e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.479324944550171e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.982186747947708e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.372808613581583e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.982186020351946e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0004735117836389,287.33367919921875,294.1499938964844,287.54998779296875,286.6170959472656,287.4559936523437,287.5386047363281,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.174407809972763,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.479324944550171e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.982186747947708e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.372808613581583e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.982186020351946e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0004735117836389,287.33367919921875,294.1499938964844,287.54998779296875,286.6170959472656,287.4559936523437,287.5386047363281,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.174407809972763,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.463993774261326e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.966042853193358e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.360884774243459e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.966042125597596e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004727460036519,287.3331604003906,294.1499938964844,287.54998779296875,286.626953125,287.4576416015625,287.5411682128906,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1741296797990799,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.463993774261326e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.966042853193358e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.360884774243459e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.966042125597596e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004727460036519,287.3331604003906,294.1499938964844,287.54998779296875,286.626953125,287.4576416015625,287.5411682128906,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1741296797990799,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.447914635529742e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.94911024463363e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.3483788582962e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.949109517037868e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.000471942796139,287.3326721191406,294.1499938964844,287.54998779296875,286.6368408203125,287.45928955078125,287.5430908203125,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.173818901181221,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.447914635529742e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.94911024463363e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.3483788582962e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.949109517037868e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.000471942796139,287.3326721191406,294.1499938964844,287.54998779296875,286.6368408203125,287.45928955078125,287.5430908203125,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.173818901181221,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.43182603805326e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.932168177329004e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.335865666391328e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.932167449733242e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004711391229648,287.3321838378906,294.1499938964844,287.54998779296875,286.6466979980469,287.4608764648437,287.5445556640625,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1734943389892578,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.43182603805326e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.932168177329004e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.335865666391328e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.932167449733242e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004711391229648,287.3321838378906,294.1499938964844,287.54998779296875,286.6466979980469,287.4608764648437,287.5445556640625,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.1734943389892578,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
