time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370500,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.424138988833874e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.924072946887463e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.329886284423992e-05,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.924072219291702e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,0.0004707551561295,287.3319396972656,294.1499938964844,287.54998779296875,286.6516418457031,287.461669921875,287.5451354980469,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347675274298581e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.007959634065628,60.0,0.173332467675209,-0.0,-6.874550706470475e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.41660618991591e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.916141425492242e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.324027683353052e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.91614069789648e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0004703789018094,287.33172607421875,294.1499938964844,287.54998779296875,286.6565856933594,287.46246337890625,287.545654296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825457491757e-09,0.0010033274302259,-0.0154362758621573,0.0,0.0,0.0,-0.0079131089150905,60.0,0.1731719672679901,-0.0,-6.863565005232887e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.402712748851628e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.90151020232588e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.313221431104466e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.90150947473012e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004696848627645,287.33123779296875,294.1499938964844,287.54998779296875,286.6664428710937,287.4639892578125,287.5465393066406,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1728635877370834,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.402712748851628e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.90151020232588e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.313221431104466e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.90150947473012e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004696848627645,287.33123779296875,294.1499938964844,287.54998779296875,286.6664428710937,287.4639892578125,287.5465393066406,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.1728635877370834,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.390815102960914e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.888981003314257e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.303967868210748e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.888980275718497e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0004690905625466,287.3307800292969,294.1499938964844,287.54998779296875,286.6763000488281,287.46551513671875,287.5472412109375,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077538001351058,60.0,0.1725827157497406,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.390815102960914e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.888981003314257e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,7.303967868210748e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.888980275718497e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0004690905625466,287.3307800292969,294.1499938964844,287.54998779296875,286.6763000488281,287.46551513671875,287.5472412109375,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077538001351058,60.0,0.1725827157497406,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.381012205267324e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.878658602247016e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.296343392226845e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.878657874651252e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004686008905991,287.330322265625,294.1499938964844,287.54998779296875,286.6861572265625,287.46697998046875,287.5477600097656,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810342873502351e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1723339110612869,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.381012205267324e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.878658602247016e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,7.296343392226845e-05,297.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.878657874651252e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004686008905991,287.330322265625,294.1499938964844,287.54998779296875,286.6861572265625,287.46697998046875,287.5477600097656,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810342873502351e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1723339110612869,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.373520879307762e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.870770009001716e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.290516805369407e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.870769281405956e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004682266735471,287.3298645019531,294.1499938964844,287.54998779296875,286.6960144042969,287.46844482421875,287.5481872558594,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1721221208572387,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.373520879307762e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.870770009001716e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.290516805369407e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.870769281405956e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004682266735471,287.3298645019531,294.1499938964844,287.54998779296875,286.6960144042969,287.46844482421875,287.5481872558594,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1721221208572387,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.37047225306742e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.86755985650234e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.288146298378706e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.867559128906578e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004680744023062,287.32965087890625,294.1499938964844,287.54998779296875,286.700927734375,287.4691772460937,287.5483703613281,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984114440158,-0.0139304958283901,0.0,0.0,0.0,-0.0076281484216451,60.0,0.172027438879013,-0.0,-6.796474849579681e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.368207247462124e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.86517479759641e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.286384061444551e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.865174070000648e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,0.0004679612757172,287.32940673828125,294.1499938964844,287.54998779296875,286.7058410644531,287.4698791503906,287.5485534667969,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.650798495793197e-09,0.0009981705807149,-0.0138565655797719,0.0,0.0,0.0,-0.0076141599565744,60.0,0.1719453334808349,-0.0,-6.793189299969526e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.365384903503582e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.862202568911016e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.284188905032352e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.862201841315256e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004678202967625,287.3289794921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4712829589844,287.548828125,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1718141585588455,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.365384903503582e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.862202568911016e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.284188905032352e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.862201841315256e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0004678202967625,287.3289794921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4712829589844,287.548828125,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1718141585588455,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.36428550630808e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.861044236458838e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.283333980012685e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.861043508863077e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004677653487306,287.3285522460937,294.1499938964844,287.54998779296875,286.7255249023437,287.47265625,287.5490417480469,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1717161536216735,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.36428550630808e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.861044236458838e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.283333980012685e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.861043508863077e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004677653487306,287.3285522460937,294.1499938964844,287.54998779296875,286.7255249023437,287.47265625,287.5490417480469,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1717161536216735,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.364403376821429e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.86116865533404e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.283424929482862e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.86116792773828e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004677712277043,287.328125,294.1499938964844,287.54998779296875,286.7353820800781,287.4740295410156,287.5492248535156,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1716440021991729,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.364403376821429e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.86116865533404e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.283424929482862e-05,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.86116792773828e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004677712277043,287.328125,294.1499938964844,287.54998779296875,286.7353820800781,287.4740295410156,287.5492248535156,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1716440021991729,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.364882134832442e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.861672879196703e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.28379818610847e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.861672151600942e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004677951801568,287.32769775390625,294.1499938964844,287.54998779296875,286.7452087402344,287.475341796875,287.54937744140625,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1715849637985229,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.364882134832442e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.861672879196703e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,7.28379818610847e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.861672151600942e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,0.0004677951801568,287.32769775390625,294.1499938964844,287.54998779296875,286.7452087402344,287.475341796875,287.54937744140625,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1715849637985229,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.365078585688023e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.861879516392946e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.283950981218368e-05,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.861878788797183e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004678049881476,287.3275146484375,294.1499938964844,287.54998779296875,286.7501220703125,287.4760131835937,287.5494384765625,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1715571731328964,-0.0,-6.78864893188802e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.365159348817542e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.861965372692794e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.28401355445385e-05,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.861964645097032e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0004678090335801,287.3273010253906,294.1499938964844,287.54998779296875,286.7550354003906,287.4766540527344,287.5494689941406,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1715282499790191,-0.0,-6.78876617143942e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.36493233893998e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.861725993687288e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.283836748683825e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.861725266091526e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004677976830862,287.326904296875,294.1499938964844,287.54998779296875,286.7648620605469,287.4779357910156,287.549560546875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1714649200439453,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.36493233893998e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.861725993687288e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.283836748683825e-05,297.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.861725266091526e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004677976830862,287.326904296875,294.1499938964844,287.54998779296875,286.7648620605469,287.4779357910156,287.549560546875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1714649200439453,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.36403012019582e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.860775026027112e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.283134618774056e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.860775026027112e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0004677526012528,287.3265075683594,294.1499938964844,287.54998779296875,286.7746887207031,287.4792175292969,287.5496520996094,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1713906228542328,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.36403012019582e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.860775026027112e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.283134618774056e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.860775026027112e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0004677526012528,287.3265075683594,294.1499938964844,287.54998779296875,286.7746887207031,287.4792175292969,287.5496520996094,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1713906228542328,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.362430864712223e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.859092097030953e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.281891885213554e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.859091369435193e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.000467672740342,287.3261108398437,294.1499938964844,287.54998779296875,286.7845153808594,287.4804382324219,287.5497131347656,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784604996442,60.0,0.1713033616542816,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.362430864712223e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.859092097030953e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.281891885213554e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.859091369435193e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.000467672740342,287.3261108398437,294.1499938964844,287.54998779296875,286.7845153808594,287.4804382324219,287.5497131347656,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784604996442,60.0,0.1713033616542816,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.36018768697977e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.856729593593629e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.280146382981911e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.856728865997866e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.000467560661491,287.3257141113281,294.1499938964844,287.54998779296875,286.7943420410156,287.4816589355469,287.5497741699219,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550828685585429e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1712031215429306,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.36018768697977e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.856729593593629e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.280146382981911e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.856728865997866e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.000467560661491,287.3257141113281,294.1499938964844,287.54998779296875,286.7943420410156,287.4816589355469,287.5497741699219,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550828685585429e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1712031215429306,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.358914394397289e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.855388634605332e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,7.279156125150621e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.855387907009572e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004674970696214,287.3255310058594,294.1499938964844,287.54998779296875,286.7992553710937,287.4822692871094,287.5497741699219,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.534960934028277e-09,0.0009971798863261,-0.0135531025007367,0.0,0.0,0.0,-0.007556733675301,60.0,0.1711501032114029,-0.0,-6.77971172535763e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.357434464618564e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.853830124484376e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.278005068656057e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.853829396888614e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.000467423145892,287.3253173828125,294.1499938964844,287.54998779296875,286.8041687011719,287.4828491210937,287.5498046875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516520129589253e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.1710927635431289,-0.0,-6.777567307381105e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.35418502194807e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.850408241618425e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.27547740098089e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.850407514022665e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004672608047258,287.324951171875,294.1499938964844,287.54998779296875,286.81396484375,287.4840393066406,287.5498352050781,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1709703505039215,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.35418502194807e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.850408241618425e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.27547740098089e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.850407514022665e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004672608047258,287.324951171875,294.1499938964844,287.54998779296875,286.81396484375,287.4840393066406,287.5498352050781,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1709703505039215,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.3506503617391e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.84668658929877e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.272729271790013e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.846685861703008e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.000467084289994,287.3245849609375,294.1499938964844,287.54998779296875,286.82379150390625,287.48516845703125,287.54986572265625,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.170840322971344,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.3506503617391e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.84668658929877e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.272729271790013e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.846685861703008e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.000467084289994,287.3245849609375,294.1499938964844,287.54998779296875,286.82379150390625,287.48516845703125,287.54986572265625,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.170840322971344,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.34694180614315e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.842780855251476e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.269844354595989e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.842780127655716e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004668990150094,287.32421875,294.1499938964844,287.54998779296875,286.8335876464844,287.4862976074219,287.5498962402344,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1707049161195755,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.34694180614315e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.842780855251476e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.269844354595989e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.842780127655716e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004668990150094,287.32421875,294.1499938964844,287.54998779296875,286.8335876464844,287.4862976074219,287.5498962402344,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1707049161195755,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
