time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372780,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.34320269152522e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.83884310699068e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.2669361543376e-05,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.83884237939492e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004667122266255,287.3238525390625,294.1499938964844,287.54998779296875,286.8433837890625,287.4874267578125,287.5499267578125,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1705664247274398,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.34320269152522e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.83884310699068e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.2669361543376e-05,297.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.83884237939492e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004667122266255,287.3238525390625,294.1499938964844,287.54998779296875,286.8433837890625,287.4874267578125,287.5499267578125,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1705664247274398,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.341372060589492e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.836915705818684e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.265512249432504e-05,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.83691497822292e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.000466620811494,287.3236999511719,294.1499938964844,287.54998779296875,286.8482971191406,287.48797607421875,287.5499267578125,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1704968065023422,-0.0,-6.7543176385243e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.33956034714356e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.835007949732244e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.264103624038398e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.835007222136484e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0004665303276851,287.3235168457031,294.1499938964844,287.54998779296875,286.8531799316406,287.4884948730469,287.5499267578125,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293809834938656e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1704273074865341,-0.0,-6.751697867457551e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.336053335573524e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.831314673647285e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.26137513993308e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.831313946051524e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0004663551226258,287.3231811523437,294.1499938964844,287.54998779296875,286.86297607421875,287.4895935058594,287.5499267578125,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947438957169,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1702893674373626,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.336053335573524e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.831314673647285e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,7.26137513993308e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.831313946051524e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0004663551226258,287.3231811523437,294.1499938964844,287.54998779296875,286.86297607421875,287.4895935058594,287.5499267578125,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947438957169,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1702893674373626,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.332908666692674e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.82800338533707e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.258929690578952e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.828002657741308e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.000466198020149,287.32281494140625,294.1499938964844,287.54998779296875,286.8727722167969,287.4906311035156,287.5499572753906,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1701554208993911,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.332908666692674e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.82800338533707e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,7.258929690578952e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.828002657741308e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.000466198020149,287.32281494140625,294.1499938964844,287.54998779296875,286.8727722167969,287.4906311035156,287.5499572753906,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1701554208993911,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.330020111519843e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.82496203505434e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.256682874867693e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.82496130745858e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004660537524614,287.3224792480469,294.1499938964844,287.54998779296875,286.8822326660156,287.4916687011719,287.5499572753906,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1700254827737808,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.330020111519843e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.82496203505434e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,7.256682874867693e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.82496130745858e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004660537524614,287.3224792480469,294.1499938964844,287.54998779296875,286.8822326660156,287.4916687011719,287.5499572753906,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1700254827737808,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.327316365670411e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.82211422524415e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.254580123117194e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.822113497648388e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004659186815842,287.3221740722656,294.1499938964844,287.54998779296875,286.8910522460937,287.49267578125,287.5499572753906,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1698990166187286,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.327316365670411e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.82211422524415e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.254580123117194e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,9.822113497648388e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0004659186815842,287.3221740722656,294.1499938964844,287.54998779296875,286.8910522460937,287.49267578125,287.5499572753906,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1698990166187286,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.326035069534556e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.82076526270248e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.25358331692405e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.82076453510672e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004658547113649,287.3219909667969,294.1499938964844,287.54998779296875,286.89520263671875,287.4931945800781,287.5499572753906,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.1698369830846786,-0.0,-6.73215438951047e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.324777784058824e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.8194410384167e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.252605428220704e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.819440310820936e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0004657918761949,287.32183837890625,294.1499938964844,287.54998779296875,286.8992004394531,287.4936828613281,287.5499572753906,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458682745695,60.0,0.1697753667831421,-0.0,-6.730338242277868e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.322343248641118e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.816877718549222e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.250712224049494e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.81687699095346e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004656702803913,287.321533203125,294.1499938964844,287.54998779296875,286.9066772460937,287.4946594238281,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1696532815694809,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.322343248641118e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.816877718549222e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.250712224049494e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.81687699095346e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004656702803913,287.321533203125,294.1499938964844,287.54998779296875,286.9066772460937,287.4946594238281,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276554909029e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308302089571,60.0,0.1696532815694809,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.320115350419655e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.814531222218648e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.248979090945795e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.814531222218648e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004655590164475,287.3211975097656,294.1499938964844,287.54998779296875,286.9135437011719,287.4956359863281,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517870668931e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.169534221291542,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.320115350419655e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.814531222218648e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.248979090945795e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.814531222218648e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004655590164475,287.3211975097656,294.1499938964844,287.54998779296875,286.9135437011719,287.4956359863281,287.54998779296875,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517870668931e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.169534221291542,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.31902031879872e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.8133779829368e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.248127076309174e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.813377255341038e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004655043012462,287.321044921875,294.1499938964844,287.54998779296875,286.9168395996094,287.4961242675781,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1694733649492263,-0.0,-6.722028444983152e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.318011871073396e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.812315693125127e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.247342728078365e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.812315693125127e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004654539225157,287.3208923339844,294.1499938964844,287.54998779296875,286.91973876953125,287.49658203125,287.54998779296875,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253015082546434e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040723800659,60.0,0.1694172024726867,-0.0,-6.720573253460317e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.316080104326828e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.810281335376204e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.245840242831036e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.810281335376204e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004653574142139,287.3205871582031,294.1499938964844,287.54998779296875,286.9252624511719,287.4974975585937,287.54998779296875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.169302761554718,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.316080104326828e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.810281335376204e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.245840242831036e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.810281335376204e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004653574142139,287.3205871582031,294.1499938964844,287.54998779296875,286.9252624511719,287.4974975585937,287.54998779296875,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.169302761554718,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.315180068369956e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.809334005694836e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.245141023304313e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.809334005694836e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004653124778997,287.3204345703125,294.1499938964844,287.54998779296875,286.92779541015625,287.4979553222656,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1692466288805008,-0.0,-6.716489053815168e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.314304043073208e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.808411414269358e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,7.244459266075864e-05,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.808411414269358e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004652687057387,287.3203125,294.1499938964844,287.54998779296875,286.9301452636719,287.4984130859375,287.54998779296875,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1691908985376358,-0.0,-6.715225708830985e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.312634938396512e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.806653542909773e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.243160507641733e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.80665281531401e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004651853232644,287.32000732421875,294.1499938964844,287.54998779296875,286.93438720703125,287.4992980957031,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1690806150436401,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.312634938396512e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.806653542909773e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.243160507641733e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.80665281531401e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004651853232644,287.32000732421875,294.1499938964844,287.54998779296875,286.93438720703125,287.4992980957031,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1690806150436401,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.311168832937256e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.805110312299804e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.242021092679352e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.80510958470404e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,0.0004651121271308,287.3197021484375,294.1499938964844,287.54998779296875,286.9379577636719,287.50018310546875,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1689734607934951,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.311168832937256e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.805110312299804e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.242021092679352e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.80510958470404e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,0.0004651121271308,287.3197021484375,294.1499938964844,287.54998779296875,286.9379577636719,287.50018310546875,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1689734607934951,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.309812594437972e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.80368204182014e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.240966078825295e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.803681314224376e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004650443443097,287.3194274902344,294.1499938964844,287.54998779296875,286.9408874511719,287.50103759765625,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1688681840896606,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.309812594437972e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.80368204182014e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.240966078825295e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.803681314224376e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0004650443443097,287.3194274902344,294.1499938964844,287.54998779296875,286.9408874511719,287.50103759765625,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1688681840896606,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.308633161708713e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.802440035855398e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.240048580570146e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.802439308259636e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0004649854672607,287.31915283203125,294.1499938964844,287.54998779296875,286.94317626953125,287.5018920898437,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1687656641006469,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.308633161708713e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.802440035855398e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.240048580570146e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.802439308259636e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0004649854672607,287.31915283203125,294.1499938964844,287.54998779296875,286.94317626953125,287.5018920898437,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1687656641006469,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.308102016802876e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.801880514714868e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.239635306177661e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.801879787119104e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004649588954634,287.31903076171875,294.1499938964844,287.54998779296875,286.9440612792969,287.5023193359375,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1687154173851013,-0.0,-6.706283528501444e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.307596337748691e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,9.801347914617509e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.239242404466495e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.801347914617509e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475036621094,0.0,0.0,0.0004649336624424,287.3188781738281,294.1499938964844,287.54998779296875,286.9447937011719,287.5027160644531,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1686656028032302,-0.0,-6.705554511654557e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.306665015174076e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.800367115531115e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.238517719088122e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.800367115531115e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004648871254175,287.318603515625,294.1499938964844,287.54998779296875,286.9457702636719,287.5035400390625,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1685671657323837,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.306665015174076e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.800367115531115e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.238517719088122e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.800367115531115e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004648871254175,287.318603515625,294.1499938964844,287.54998779296875,286.9457702636719,287.5035400390625,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1685671657323837,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.305930143455043e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.799593681236728e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.237946556415409e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.799592953640968e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004648504254873,287.318359375,294.1499938964844,287.54998779296875,286.94610595703125,287.5043640136719,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1684718430042266,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.305930143455043e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.799593681236728e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,7.237946556415409e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.799592953640968e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004648504254873,287.318359375,294.1499938964844,287.54998779296875,286.94610595703125,287.5043640136719,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1684718430042266,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
