time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375060,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.305549610871822e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.799192775972188e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.237650424940512e-05,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.799192048376426e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.000464831420686,287.31817626953125,294.1499938964844,287.54998779296875,286.94598388671875,287.5048217773437,287.54998779296875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270836681127,60.0,0.168415755033493,-0.0,-6.70260433821568e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.305298590334132e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.798927931115033e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.23745470168069e-05,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.79892720351927e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004648188478313,287.3180847167969,294.1499938964844,287.54998779296875,286.9457702636719,287.5051574707031,287.54998779296875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1683783531188964,-0.0,-6.702241961420441e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.304843842983246e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.798449173104018e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.237101090140641e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.798448445508257e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004647961468435,287.3178405761719,294.1499938964844,287.54998779296875,286.9447937011719,287.50592041015625,287.54998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1682877242565155,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.304843842983246e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.798449173104018e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.237101090140641e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.798448445508257e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004647961468435,287.3178405761719,294.1499938964844,287.54998779296875,286.9447937011719,287.50592041015625,287.54998779296875,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1682877242565155,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.304665582021698e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.798262180993332e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.236962846945971e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,9.798261453397572e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004647872701752,287.31768798828125,294.1499938964844,287.54998779296875,286.9440612792969,287.5063171386719,287.54998779296875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.1682433038949966,-0.0,-6.701331045633196e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.304515697294846e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,9.798104292713106e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.236846431624144e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.798103565117344e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.000464779761387,287.31756591796875,294.1499938964844,287.54998779296875,286.94317626953125,287.5066833496094,287.54998779296875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.168199360370636,-0.0,-6.70111433009879e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.304292325396092e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.797868551686406e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.236671808641404e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.797867824090643e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004647685855161,287.3173217773437,294.1499938964844,287.54998779296875,286.9408874511719,287.5074462890625,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1681126356124878,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.304292325396092e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,9.797868551686406e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.236671808641404e-05,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.797867824090643e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004647685855161,287.3173217773437,294.1499938964844,287.54998779296875,286.9408874511719,287.5074462890625,287.54998779296875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1681126356124878,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.304259583586828e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.79783435468562e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.236647070385516e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.797833627089858e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0004647669848054,287.31707763671875,294.1499938964844,287.54998779296875,286.9379577636719,287.5081787109375,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1680289953947067,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.304259583586828e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.79783435468562e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.236647070385516e-05,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.797833627089858e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0004647669848054,287.31707763671875,294.1499938964844,287.54998779296875,286.9379577636719,287.5081787109375,287.54998779296875,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1680289953947067,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.304311970481648e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.797889651963489e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.236687815748155e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.797888924367726e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004647696041502,287.3168640136719,294.1499938964844,287.54998779296875,286.93438720703125,287.5089111328125,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.167946919798851,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.304311970481648e-05,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.797889651963489e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.236687815748155e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.797888924367726e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004647696041502,287.3168640136719,294.1499938964844,287.54998779296875,286.93438720703125,287.5089111328125,287.54998779296875,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.167946919798851,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.30454407352954e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.798134124139324e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.236868259496987e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.798133396543562e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004647811874747,287.3166198730469,294.1499938964844,287.54998779296875,286.9301452636719,287.5096130371094,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1678677499294281,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.30454407352954e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.798134124139324e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.236868259496987e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.798133396543562e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,0.0004647811874747,287.3166198730469,294.1499938964844,287.54998779296875,286.9301452636719,287.5096130371094,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1678677499294281,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.304700506618246e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.798298560781404e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,7.236989767989144e-05,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.798297833185644e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004647889873012,287.3164978027344,294.1499938964844,287.54998779296875,286.92779541015625,287.50994873046875,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1678289324045181,-0.0,-6.701378651996492e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.30488677113317e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.798494284041226e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.237134559545666e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.798493556445464e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.000464798300527,287.3163757324219,294.1499938964844,287.54998779296875,286.9252624511719,287.51031494140625,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1677906066179275,-0.0,-6.701646526607874e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.305329876951872e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.798960672924296e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.237478712340817e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.798960672924296e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004648204194381,287.316162109375,294.1499938964844,287.54998779296875,286.91973876953125,287.510986328125,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1677150726318359,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.305329876951872e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.798960672924296e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.237478712340817e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.798960672924296e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,0.0004648204194381,287.316162109375,294.1499938964844,287.54998779296875,286.91973876953125,287.510986328125,287.54998779296875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1677150726318359,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.305951243732125e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.799615509109572e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,7.23796256352216e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.799615509109572e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004648515023291,287.3159484863281,294.1499938964844,287.54998779296875,286.9135437011719,287.5116577148437,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1676424294710159,-0.0,-6.703179877831644e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.305951243732125e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.799615509109572e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,7.23796256352216e-05,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.799615509109572e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004648515023291,287.3159484863281,294.1499938964844,287.54998779296875,286.9135437011719,287.5116577148437,287.54998779296875,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1676424294710159,-0.0,-6.703179877831644e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.306424908572808e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.800114639801905e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.238330726977438e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.800113912206144e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,0.0004648751346394,287.3157958984375,294.1499938964844,287.54998779296875,286.9089660644531,287.5121154785156,287.54998779296875,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394894525408,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1675940304994583,-0.0,-6.703861288315238e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.306649735663086e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.800351108424366e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.23850607755594e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410339355469,0.0,0.0,9.800350380828604e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0004648863687179,287.31573486328125,294.1499938964844,287.54998779296875,286.9066772460937,287.5123291015625,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.1675712615251541,-0.0,-6.704185295802746e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.307517757406458e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.801264968700708e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.239180558826774e-05,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.801264241104946e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004649297334253,287.3155212402344,294.1499938964844,287.54998779296875,286.8992004394531,287.51300048828125,287.54998779296875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1675028204917907,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.307517757406458e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.801264968700708e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.239180558826774e-05,297.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.801264241104946e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004649297334253,287.3155212402344,294.1499938964844,287.54998779296875,286.8992004394531,287.51300048828125,287.54998779296875,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1675028204917907,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.307986329076812e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.801758278626949e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.239545084303245e-05,297.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.801758278626949e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.000464953132905,287.3153991699219,294.1499938964844,287.54998779296875,286.89520263671875,287.5133056640625,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1674693077802658,-0.0,-6.706110866616656e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.30848327698186e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.802281419979408e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.23993216524832e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.802281419979408e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0004649779584724,287.3153076171875,294.1499938964844,287.54998779296875,286.8910522460937,287.5136413574219,287.54998779296875,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1674362421035766,-0.0,-6.706826383151565e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.309541201218964e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.80339536909014e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.240754348458722e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.80339536909014e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004650307819247,287.3150939941406,294.1499938964844,287.54998779296875,286.8822326660156,287.5142517089844,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1673711240291595,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.309541201218964e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.80339536909014e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.240754348458722e-05,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.80339536909014e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,0.0004650307819247,287.3150939941406,294.1499938964844,287.54998779296875,286.8822326660156,287.5142517089844,287.54998779296875,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1673711240291595,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.050000000745058,9.310783207183704e-05,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.050000000745058,9.80470358626917e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.050000000745058,7.241720595629886e-05,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.050000000745058,9.80470358626917e-05,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.050000000745058,0.000465092860395,287.3148803710937,291.1499938964844,287.54998779296875,286.8727722167969,287.514892578125,287.5500793457031,287.3046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.167479321360588,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.050000000745058,9.310783207183704e-05,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.050000000745058,9.80470358626917e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.050000000745058,7.241720595629886e-05,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.050000000745058,9.80470358626917e-05,298.015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.050000000745058,0.000465092860395,287.3148803710937,291.1499938964844,287.54998779296875,286.8727722167969,287.514892578125,287.5500793457031,287.3046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.167479321360588,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6336038708686829,0.050000000745058,0.0408326163887977,297.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6336038708686829,0.050000000745058,0.0429987125098705,297.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6336038708686829,0.050000000745058,0.0317586995661258,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.6336038708686829,0.050000000745058,0.0429987087845802,297.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191833496094,0.6336038708686829,0.050000000745058,0.2039673626422882,287.3157958984375,291.1499938964844,287.5506896972656,286.8685607910156,293.9918518066406,295.7206115722656,287.4156799316406,1.0,0.109698511660099,0.0113064460456371,0.0113064460456371,1.0,1.0,-0.43353471159935,8.338105885741243e-07,0.4335338771343231,-0.128830537199974,0.0,0.0,0.0,10.233846664428713,60.0,911.6874389648438,-0.0,12.277451515197754,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.6315487027168274,0.050000000745058,0.0452311150729656,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.6315487027168274,0.050000000745058,0.0476305410265922,297.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.6315487027168274,0.050000000745058,0.0351797565817832,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.6315487027168274,0.050000000745058,0.0476305410265922,297.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.6315487027168274,0.050000000745058,0.2259387820959091,287.8602600097656,291.1499938964844,287.552734375,286.8656616210937,294.88427734375,297.8408203125,288.3631591796875,1.0,0.1210911124944686,0.0226128920912742,0.0226128920912742,1.0,1.0,-0.481951504945755,3.420299663048354e-06,0.4819480776786804,-0.1414666026830673,0.0,0.0,0.0,12.501429557800291,60.0,1889.0294189453125,-0.0,16.678810119628906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.0481028594076633,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.22817924618721,289.52557373046875,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920593261719,289.828369140625,1.0,0.1406027227640152,0.0452257841825485,0.0452257841825485,1.0,1.0,-0.4867256283760071,3.5103250411339104e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1839.9547119140625,-0.0,23.19039726257324,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.0481028594076633,297.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585876464844,0.5711503028869629,0.050000000745058,0.22817924618721,289.52557373046875,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920593261719,289.828369140625,1.0,0.1406027227640152,0.0452257841825485,0.0452257841825485,1.0,1.0,-0.4867256283760071,3.5103250411339104e-05,0.4866905212402344,-0.1424980461597442,0.0,0.0,0.0,20.012264251708984,60.0,1839.9547119140625,-0.0,23.19039726257324,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355834960937,0.5493783354759216,0.050000000745058,0.0458169542253017,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355834960937,0.5493783354759216,0.050000000745058,0.0482474602758884,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355834960937,0.5493783354759216,0.050000000745058,0.035635408014059,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355834960937,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355834960937,0.5493783354759216,0.050000000745058,0.2288651764392852,290.0896911621094,291.1499938964844,287.5666198730469,286.8645324707031,294.85284423828125,297.8689270019531,290.35015869140625,1.0,0.1490102112293243,0.0565322302281856,0.0565322302281856,1.0,1.0,-0.488188773393631,9.815110388444737e-05,0.4880906343460083,-0.1427432894706726,0.0,0.0,0.0,23.679107666015625,60.0,1666.5426025390625,-0.0,26.344491958618164,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406188964844,0.5325537919998169,0.050000000745058,0.0459483787417411,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406188964844,0.5325537919998169,0.050000000745058,0.0483858585357666,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406188964844,0.5325537919998169,0.050000000745058,0.0357376299798488,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406188964844,0.5325537919998169,0.050000000745058,0.0483858585357666,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5406188964844,0.5325537919998169,0.050000000745058,0.2295216768980026,290.5888366699219,291.1499938964844,287.5736999511719,286.8665771484375,294.84295654296875,297.8511657714844,290.8260803222656,1.0,0.1565771400928497,0.2452257871627807,0.2452257871627807,0.997330605983734,1.0,-0.4895893335342407,0.0322431214153766,0.4573462009429931,-0.1110350713133812,0.0,0.0,0.0,27.198162078857425,60.0,1498.19677734375,-0.0,29.377880096435547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.0461884438991546,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.0486386567354202,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.2307208478450775,291.46240234375,291.1499938964844,287.59136962890625,286.8740539550781,294.2304992675781,297.8289794921875,291.6519470214844,1.0,0.169398158788681,0.6226128935813904,0.6226128935813904,0.9919918775558472,1.0,-0.4921476244926452,0.1854555159807205,0.3066921234130859,0.0409991890192031,0.0,0.0,0.0,33.638790130615234,60.0,1119.8509521484375,-0.0,34.944122314453125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
