time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377280,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.0461884438991546,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.0486386567354202,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.5096203684806824,0.050000000745058,0.2307208478450775,291.46240234375,291.1499938964844,287.59136962890625,286.8740539550781,294.2304992675781,297.8289794921875,291.6519470214844,1.0,0.169398158788681,0.6226128935813904,0.6226128935813904,0.9919918775558472,1.0,-0.4921476244926452,0.1854555159807205,0.3066921234130859,0.0409991890192031,0.0,0.0,0.0,33.638790130615234,60.0,1119.8509521484375,-0.0,34.944122314453125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.04639233648777,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.231739342212677,291.972900390625,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.8191223144531,292.051513671875,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150357812643051,0.2792843878269195,0.0700714662671089,0.0,0.0,0.0,39.09632873535156,60.0,571.521240234375,-0.0,39.73812484741211,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.04639233648777,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.0360829308629035,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9556884765625,0.4955049753189087,0.050000000745058,0.231739342212677,291.972900390625,291.1499938964844,287.6134338378906,286.88580322265625,293.3948974609375,297.8191223144531,292.051513671875,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150357812643051,0.2792843878269195,0.0700714662671089,0.0,0.0,0.0,39.09632873535156,60.0,571.521240234375,-0.0,39.73812484741211,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976318359375,0.4878862500190735,0.050000000745058,0.0465236008167266,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976318359375,0.4878862500190735,0.050000000745058,0.0489915907382965,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976318359375,0.4878862500190735,0.050000000745058,0.0361850224435329,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976318359375,0.4878862500190735,0.050000000745058,0.0489915907382965,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976318359375,0.4878862500190735,0.050000000745058,0.2323950231075287,292.2129211425781,291.1499938964844,287.6329650878906,286.8974609375,293.3837280273437,297.8158264160156,292.2910461425781,1.0,0.1857797503471374,1.0,1.0,0.9871914386749268,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.6076774597168,60.0,429.5840148925781,-0.0,42.84999465942383,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858278632164001,0.050000000745058,0.0465610101819038,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858278632164001,0.050000000745058,0.0490309856832027,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858278632164001,0.050000000745058,0.0362141169607639,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858278632164001,0.050000000745058,0.0490309856832027,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726745605469,0.4858278632164001,0.050000000745058,0.2325818836688995,292.28778076171875,290.6499938964844,287.6395874023437,286.9015808105469,293.38677978515625,297.8153076171875,292.3638000488281,1.0,0.1875136047601699,1.0,1.0,0.987361490726471,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.60843276977539,48.0,400.1564025878906,-0.0,43.74002456665039,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.0466030836105346,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.0490752905607223,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.2327920496463775,292.5664367675781,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153076171875,292.6260986328125,1.0,0.1889597326517105,1.0,1.0,0.9880698323249816,1.0,-0.4965661466121673,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.2340393066406,-0.0,44.74396514892578,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.0466030836105346,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.0490752905607223,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5540771484375,0.483544647693634,0.050000000745058,0.2327920496463775,292.5664367675781,290.1499938964844,287.6695861816406,286.92108154296875,293.4013061523437,297.8153076171875,292.6260986328125,1.0,0.1889597326517105,1.0,1.0,0.9880698323249816,1.0,-0.4965661466121673,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.2340393066406,-0.0,44.74396514892578,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.4847679138183594,0.050000000745058,0.0465804785490036,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.4847679138183594,0.050000000745058,0.0490514896810054,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.4847679138183594,0.050000000745058,0.0362292602658271,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.4847679138183594,0.050000000745058,0.0490514896810054,297.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.4847679138183594,0.050000000745058,0.2326791435480117,292.6806640625,290.1499938964844,287.6859436035156,286.9320983886719,293.40966796875,297.8163146972656,292.7326354980469,1.0,0.187761127948761,1.0,1.0,0.9884240031242372,1.0,-0.4963254034519195,0.2158561199903488,0.2804692685604095,0.0708674266934394,0.0,0.0,0.0,44.13209533691406,36.0,263.4382629394531,-0.0,44.2061653137207,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7708435058594,0.4872716963291168,0.050000000745058,0.0465347021818161,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7708435058594,0.4872716963291168,0.050000000745058,0.049003280699253,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7708435058594,0.4872716963291168,0.050000000745058,0.0361936576664447,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7708435058594,0.4872716963291168,0.050000000745058,0.049003280699253,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7708435058594,0.4872716963291168,0.050000000745058,0.232450470328331,292.7802429199219,289.6499938964844,287.703125,286.9439697265625,293.4112548828125,297.8177795410156,292.825439453125,1.0,0.1854834109544754,1.0,1.0,0.9577900767326356,1.0,-0.4958377182483673,0.2160965949296951,0.2797411382198334,0.0713355392217636,0.0,0.0,0.0,42.90911102294922,25.0,228.9849090576172,-0.0,43.1177978515625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932149052619934,0.050000000745058,0.0464303754270076,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932149052619934,0.050000000745058,0.0488934181630611,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932149052619934,0.050000000745058,0.0361125133931636,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932149052619934,0.050000000745058,0.0488934181630611,297.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9006652832031,0.4932149052619934,0.050000000745058,0.2319293320178985,292.9081420898437,289.6499938964844,287.7313537597656,286.9638977050781,293.4051818847656,297.8206481933594,292.9438171386719,1.0,0.1803466081619262,1.0,1.0,0.9103276133537292,1.0,-0.494726300239563,0.2166352719068527,0.2780910134315491,0.0723220705986023,0.0,0.0,0.0,40.12123489379883,25.0,181.47398376464844,-0.0,40.6445426940918,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328308105469,0.4954402446746826,0.050000000745058,0.0463933907449245,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328308105469,0.4954402446746826,0.050000000745058,0.048854473978281,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328308105469,0.4954402446746826,0.050000000745058,0.0360837467014789,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328308105469,0.4954402446746826,0.050000000745058,0.048854473978281,297.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9328308105469,0.4954402446746826,0.050000000745058,0.2317445874214172,292.9397888183594,289.1499938964844,287.7398986816406,286.97003173828125,293.402099609375,297.82159423828125,292.9730224609375,1.0,0.1785005629062652,1.0,1.0,0.8965221643447876,1.0,-0.4943320453166961,0.2168415486812591,0.2774904668331146,0.0726777911186218,0.0,0.0,0.0,39.13282012939453,25.0,169.0982208251953,-0.0,39.77025604248047,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001049041748047,0.050000000745058,0.0463201031088829,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001049041748047,0.050000000745058,0.0487772971391677,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001049041748047,0.050000000745058,0.0360267460346221,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001049041748047,0.050000000745058,0.0487772971391677,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0097045898437,0.5001049041748047,0.050000000745058,0.2313784956932068,293.0154113769531,289.1499938964844,287.7639465332031,286.9874572753906,293.38946533203125,297.82427978515625,293.0426025390625,1.0,0.1750639975070953,1.0,1.0,0.8589448928833008,1.0,-0.4935510158538818,0.2177733033895492,0.2757777273654938,0.0739433392882347,0.0,0.0,0.0,37.17470932006836,25.0,138.0355224609375,-0.0,38.04229736328125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.050537109375,0.502755343914032,0.050000000745058,0.0462810769677162,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.050537109375,0.502755343914032,0.050000000745058,0.0487361997365951,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.050537109375,0.502755343914032,0.050000000745058,0.0359963923692703,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.050537109375,0.502755343914032,0.050000000745058,0.0487361997365951,297.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.050537109375,0.502755343914032,0.050000000745058,0.2311835587024688,293.0555725097656,288.6499938964844,287.7796325683594,286.9989624023437,293.3774108886719,297.8260192871094,293.07928466796875,1.0,0.1731271296739578,1.0,1.0,0.8352543115615845,1.0,-0.4931351542472839,0.2186217159032821,0.2745134234428406,0.0749853327870369,0.0,0.0,0.0,36.13217926025391,25.0,120.0159912109375,-0.0,37.12451553344727,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0461960062384605,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0486466214060783,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0359302274882793,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0486466214060783,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.2307586222887039,293.1284484863281,288.1499938964844,287.822021484375,287.03045654296875,293.12127685546875,297.8304748535156,293.1361999511719,1.0,0.168830394744873,1.0,1.0,0.6733203530311584,1.0,-0.4922286570072174,0.2344634085893631,0.2577652335166931,0.0912318155169487,0.0,0.0,0.0,33.862056732177734,25.0,38.13274765014648,-0.0,35.1333122253418,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0461960062384605,297.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0486466214060783,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0359302274882793,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.0486466214060783,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1259155273437,0.5090252161026001,0.050000000745058,0.2307586222887039,293.1284484863281,288.1499938964844,287.822021484375,287.03045654296875,293.12127685546875,297.8304748535156,293.1361999511719,1.0,0.168830394744873,1.0,1.0,0.6733203530311584,1.0,-0.4922286570072174,0.2344634085893631,0.2577652335166931,0.0912318155169487,0.0,0.0,0.0,33.862056732177734,25.0,38.13274765014648,-0.0,35.1333122253418,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.0461291000247001,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.0485761649906635,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.0358781889081001,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.0485761649906635,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.2304244190454483,293.08935546875,287.6499938964844,287.8667907714844,287.0642395019531,292.1116638183594,297.8343811035156,293.0487060546875,1.0,0.1653947830200195,1.0,1.0,0.5113863945007324,1.0,-0.4915156364440918,0.2911784052848816,0.2003372609615326,0.1481258571147918,0.0,0.0,0.0,32.08312225341797,25.0,-203.0054168701172,-0.0,33.584754943847656,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.0461291000247001,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.0485761649906635,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.0358781889081001,297.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.0485761649906635,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193934440613,0.050000000745058,0.2304244190454483,293.08935546875,287.6499938964844,287.8667907714844,287.0642395019531,292.1116638183594,297.8343811035156,293.0487060546875,1.0,0.1653947830200195,1.0,1.0,0.5113863945007324,1.0,-0.4915156364440918,0.2911784052848816,0.2003372609615326,0.1481258571147918,0.0,0.0,0.0,32.08312225341797,25.0,-203.0054168701172,-0.0,33.584754943847656,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9858093261719,0.5463113188743591,0.050000000745058,0.0458387657999992,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9858093261719,0.5463113188743591,0.050000000745058,0.0482704266905784,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9858093261719,0.5463113188743591,0.050000000745058,0.0356523729860782,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9858093261719,0.5463113188743591,0.050000000745058,0.0482704266905784,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.97906494140625,0.638327419757843,0.143328845500946,0.3485556840896606,292.9685974121094,287.6499938964844,287.8899841308594,287.0819091796875,291.1839904785156,297.83563232421875,292.8780822753906,1.0,0.1655486822128296,1.0,1.0,0.4304194152355194,1.0,-0.6317733526229858,0.4340725541114807,0.1977008283138275,0.2528719007968902,0.0,0.0,0.0,25.39981269836425,25.0,-457.8724365234375,-0.0,41.66407775878906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6112365722656,0.7202153205871582,0.050000000745058,0.045204859226942,297.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6112365722656,0.7202153205871582,0.050000000745058,0.0476028956472873,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6112365722656,0.7202153205871582,0.050000000745058,0.0351593345403671,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6112365722656,0.7202153205871582,0.050000000745058,0.0476028956472873,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5137939453125,0.8537943959236145,0.1448973417282104,0.3817878365516662,292.5087890625,287.1499938964844,287.9136657714844,287.1000366210937,290.1831970214844,297.8125915527344,292.3331298828125,1.0,0.1711838096380233,1.0,1.0,0.344335526227951,1.0,-0.9460960626602172,0.7439160346984863,0.2021800130605697,0.4530410468578338,0.0,0.0,0.0,11.00443172454834,43.0,-1024.441162109375,-0.0,46.597129821777344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49383544921875,0.9524040818214417,0.1368949115276336,0.1178812086582183,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62615966796875,0.6897630095481873,0.050000000745058,0.0476525351405143,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62615966796875,0.6897630095481873,0.1339858025312423,0.0351959988474845,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62615966796875,0.6897630095481873,0.050000000745058,0.0476525351405143,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.49432373046875,0.937258780002594,0.1454925686120987,0.5642589926719666,291.4825134277344,287.1499938964844,287.95123291015625,287.12896728515625,288.9143981933594,297.7542419433594,291.31451416015625,1.0,0.181251510977745,1.0,1.0,0.210962101817131,1.0,-0.975203573703766,0.8861410021781921,0.0890625640749931,0.638494074344635,0.0,0.0,0.0,13.323107719421388,43.0,-1551.8255615234375,-0.0,74.95513153076172,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.9635025262832642,0.1350497752428054,0.1218089237809181,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.6897697448730469,0.050000000745058,0.047652393579483,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.8475456833839417,0.1344395130872726,0.0659403800964355,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.6897697448730469,0.050000000745058,0.047652393579483,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.9279484748840332,0.1455956697463989,0.5499134659767151,291.1826171875,286.6499938964844,287.9623107910156,287.1375732421875,288.67742919921875,297.7373962402344,291.0219421386719,1.0,0.1851924806833267,1.0,1.0,0.1721677631139755,1.0,-0.9995993375778198,0.9317290782928468,0.0678702518343925,0.6793226003646851,0.0,0.0,0.0,13.6202392578125,63.0,-1607.7034912109375,-0.0,80.09170532226562,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.955802083015442,0.1301684081554412,0.1190321668982505,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.416748046875,0.926766574382782,0.1306427717208862,0.1155365258455276,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40411376953125,0.9545040130615234,0.1308903247117996,0.0922309309244155,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367126464844,0.6897951364517212,0.1245964094996452,0.0476518981158733,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4148254394531,0.9124252796173096,0.1458371430635452,0.5262976288795471,290.3892822265625,286.6499938964844,287.9929504394531,287.16131591796875,288.0199890136719,297.6934814453125,290.2378234863281,1.0,0.1984111815690994,1.0,1.0,0.0665725171566009,1.0,-1.080937743186951,1.0794776678085327,0.0014601120492443,0.8111392259597778,0.0,0.0,0.0,14.65985870361328,63.0,-1702.4530029296875,-0.0,98.99506378173828,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208679199219,0.948330819606781,0.1274937838315963,0.1164685189723968,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92144775390625,0.9476585984230042,0.1283254623413086,0.1224133074283599,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205322265625,0.9501360058784484,0.1283009350299835,0.0910536050796508,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.947265625,0.8927446007728577,0.1238026842474937,0.1042577922344207,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9307861328125,0.9072020649909972,0.1457841098308563,0.5180332064628601,289.9037780761719,286.1499938964844,288.01251220703125,287.1765441894531,288.0101318359375,297.66571044921875,289.78887939453125,1.0,0.2084097564220428,1.0,1.0,0.0,1.0,-1.1427147388458252,1.1427124738693235,2.284016318299109e-06,0.8623673915863037,0.0,0.0,0.0,15.48670768737793,83.0,-1591.2333984375,-0.0,115.21006774902344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982482910156,0.9345960021018982,0.1233951672911644,0.1124220490455627,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.29791259765625,0.9371771812438964,0.1243322789669036,0.1192340031266212,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.29791259765625,0.9371424317359924,0.1243300214409828,0.0880573466420173,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.300048828125,0.9215205311775208,0.1186960786581039,0.1141748279333114,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2939453125,0.9741396307945251,0.143956646323204,0.6308314204216003,289.28228759765625,286.1499938964844,288.04962158203125,287.2055053710937,288.04736328125,297.6015930175781,289.21728515625,1.0,0.2304603159427642,1.0,1.0,0.0,1.0,-1.2777047157287598,1.2777032852172852,1.3850466302756104e-06,0.970763385295868,0.0,0.0,0.0,17.494564056396484,83.0,-1220.093505859375,-0.0,156.99118041992188,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12176513671875,0.8522268533706665,0.1220190376043319,0.111268937587738,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1214599609375,0.8543276786804199,0.123013786971569,0.118063747882843,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1214599609375,0.8543237447738647,0.1230213642120361,0.087200254201889,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1233825683594,0.8416414856910706,0.1169102191925048,0.1126809939742088,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156311035156,0.8971192240715027,0.1424363255500793,0.6474514603614807,289.10711669921875,286.1499938964844,288.0639038085937,287.2166442871094,288.0616760253906,297.5701904296875,289.0546569824219,1.0,0.2390737533569336,1.0,1.0,0.0,1.0,-1.299910068511963,1.2999086380004885,1.4291767911345232e-06,0.9902970790863036,0.0,0.0,0.0,21.629493713378903,86.0,-1079.280517578125,-0.0,172.0626983642578,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.6984941363334656,0.1176907047629356,0.1078819409012794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.7010802626609802,0.119051307439804,0.1147956177592277,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.7010100483894348,0.1189920678734779,0.0847636684775352,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283020019531,0.6860420107841492,0.11154305934906,0.1080069169402122,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7242736816406,0.7349340319633484,0.137841910123825,0.6294930577278137,288.7199401855469,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.4718322753906,288.6923522949219,1.0,0.2603292465209961,1.0,1.0,0.0,1.0,-1.254084825515747,1.254083514213562,1.3416175761449267e-06,0.95292067527771,0.0,0.0,0.0,41.58102798461914,74.0,-620.931884765625,-0.0,201.19625854492188,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72723388671875,0.6984941363334656,0.1176907047629356,0.1078819409012794,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.7010802626609802,0.119051307439804,0.1147956177592277,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7270202636719,0.7010100483894348,0.1189920678734779,0.0847636684775352,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283020019531,0.6860420107841492,0.11154305934906,0.1080069169402122,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7242736816406,0.7349340319633484,0.137841910123825,0.6294930577278137,288.7199401855469,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.4718322753906,288.6923522949219,1.0,0.2603292465209961,1.0,1.0,0.0,1.0,-1.254084825515747,1.254083514213562,1.3416175761449267e-06,0.95292067527771,0.0,0.0,0.0,41.58102798461914,74.0,-620.931884765625,-0.0,201.19625854492188,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6024780273437,0.6711828708648682,0.1160787418484687,0.106517307460308,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.602294921875,0.6740754842758179,0.1176371127367019,0.1135460063815116,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.602294921875,0.6739002466201782,0.1175169572234153,0.0838029235601425,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033630371094,0.658535361289978,0.1095554530620575,0.1061780452728271,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6001892089844,0.7095065116882324,0.1361771076917648,0.6223409175872803,288.5968933105469,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.43377685546875,288.5758972167969,1.0,0.2665304839611053,1.0,1.0,0.0,1.0,-1.2390111684799194,1.2390098571777344,1.313704160565976e-06,0.9407321810722352,0.0,0.0,0.0,47.99604797363281,74.0,-465.5226440429688,-0.0,209.64698791503903,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.50933837890625,0.655433177947998,0.1147975027561187,0.1053862199187278,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091552734375,0.6585493087768555,0.1165446117520332,0.1125379353761673,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091857910156,0.6582603454589844,0.1163563206791877,0.0830132365226745,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5100402832031,0.6428502798080444,0.107947714626789,0.1046548783779144,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075988769531,0.6927793622016907,0.1348745673894882,0.61652672290802,288.505126953125,286.25,288.169189453125,287.2992248535156,288.1667785644531,297.4018859863281,288.489501953125,1.0,0.2704845368862152,1.0,1.0,0.0,1.0,-1.2266852855682373,1.2266839742660522,1.2911543763038935e-06,0.9307492971420288,0.0,0.0,0.0,52.34517288208008,62.0,-345.1055908203125,-0.0,214.51318359375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929138183594,0.6418129205703735,0.1130565851926803,0.1037341877818107,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.392822265625,0.6454043388366699,0.1151480600237846,0.1111347004771232,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.392822265625,0.6448743343353271,0.1148141175508499,0.0818770080804824,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.393310546875,0.62874835729599,0.1056424751877784,0.1023546755313873,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.6778253316879272,0.1331578493118286,0.6082891821861267,288.3907775878906,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.35302734375,288.3830261230469,1.0,0.2730656564235687,1.0,1.0,0.0,1.0,-1.2090013027191162,1.2090001106262207,1.2592283837875584e-06,0.916396975517273,0.0,0.0,0.0,56.23331832885742,50.0,-178.73553466796875,-0.0,216.4497528076172,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929138183594,0.6418129205703735,0.1130565851926803,0.1037341877818107,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.392822265625,0.6454043388366699,0.1151480600237846,0.1111347004771232,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.392822265625,0.6448743343353271,0.1148141175508499,0.0818770080804824,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.393310546875,0.62874835729599,0.1056424751877784,0.1023546755313873,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.6778253316879272,0.1331578493118286,0.6082891821861267,288.3907775878906,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.35302734375,288.3830261230469,1.0,0.2730656564235687,1.0,1.0,0.0,1.0,-1.2090013027191162,1.2090001106262207,1.2592283837875584e-06,0.916396975517273,0.0,0.0,0.0,56.23331832885742,50.0,-178.73553466796875,-0.0,216.4497528076172,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.6417748332023621,0.1121611595153808,0.1027230843901634,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6459708213806152,0.1145586222410202,0.110367938876152,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.6451647877693176,0.1140740737318992,0.08120609074831,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.6276470422744751,0.104253739118576,0.1008089557290077,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6782593131065369,0.1323466002941131,0.6035597324371338,288.34051513671875,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3193359375,288.3377990722656,1.0,0.2703517377376556,1.0,1.0,0.0,1.0,-1.198527455329895,1.1985262632369995,1.2405404277160414e-06,0.9078620076179504,0.0,0.0,0.0,55.21277618408203,38.0,-78.49610137939453,-0.0,210.77012634277344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.6417748332023621,0.1121611595153808,0.1027230843901634,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.6459708213806152,0.1145586222410202,0.110367938876152,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.6451647877693176,0.1140740737318992,0.08120609074831,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.6276470422744751,0.104253739118576,0.1008089557290077,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6782593131065369,0.1323466002941131,0.6035597324371338,288.34051513671875,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3193359375,288.3377990722656,1.0,0.2703517377376556,1.0,1.0,0.0,1.0,-1.198527455329895,1.1985262632369995,1.2405404277160414e-06,0.9078620076179504,0.0,0.0,0.0,55.21277618408203,38.0,-78.49610137939453,-0.0,210.77012634277344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.651305079460144,0.1118576228618621,0.1021692007780075,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.6562802791595459,0.1145327314734458,0.1100534871220588,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.6551364660263062,0.1138942539691925,0.0808669105172157,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.6356216073036194,0.103499062359333,0.099790059030056,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.6896130442619324,0.1321591883897781,0.6012865900993347,288.3303527832031,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2961120605469,288.330810546875,1.0,0.263945460319519,1.0,1.0,0.0,1.0,-1.1931248903274536,1.1931235790252686,1.2309441217439598e-06,0.9034239053726196,0.0,0.0,0.0,50.85321044921875,26.0,-18.073230743408203,-0.0,200.09083557128903,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
