time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379320,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.651305079460144,0.1118576228618621,0.1021692007780075,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.6562802791595459,0.1145327314734458,0.1100534871220588,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.6551364660263062,0.1138942539691925,0.0808669105172157,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.6356216073036194,0.103499062359333,0.099790059030056,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.6896130442619324,0.1321591883897781,0.6012865900993347,288.3303527832031,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2961120605469,288.330810546875,1.0,0.263945460319519,1.0,1.0,0.0,1.0,-1.1931248903274536,1.1931235790252686,1.2309441217439598e-06,0.9034239053726196,0.0,0.0,0.0,50.85321044921875,26.0,-18.073230743408203,-0.0,200.09083557128903,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.6706975102424622,0.1119601354002952,0.101934403181076,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6766241788864136,0.1148913651704788,0.1100533530116081,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.6750724911689758,0.1140993610024452,0.080759160220623,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.652618408203125,0.1031778827309608,0.0991361513733863,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7110812067985535,0.1323866248130798,0.6006708741188049,288.3447570800781,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.27996826171875,288.34716796875,1.0,0.2549045383930206,1.0,1.0,0.0,1.0,-1.1911883354187012,1.1911871433258057,1.2274804248590954e-06,0.9017886519432068,0.0,0.0,0.0,44.324127197265625,25.0,18.276256561279297,-0.0,186.21958923339844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.6706975102424622,0.1119601354002952,0.101934403181076,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6766241788864136,0.1148913651704788,0.1100533530116081,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.6750724911689758,0.1140993610024452,0.080759160220623,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34405517578125,0.652618408203125,0.1031778827309608,0.0991361513733863,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.7110812067985535,0.1323866248130798,0.6006708741188049,288.3447570800781,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.27996826171875,288.34716796875,1.0,0.2549045383930206,1.0,1.0,0.0,1.0,-1.1911883354187012,1.1911871433258057,1.2274804248590954e-06,0.9017886519432068,0.0,0.0,0.0,44.324127197265625,25.0,18.276256561279297,-0.0,186.21958923339844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.357177734375,0.6811159253120422,0.1121192276477813,0.1019409671425819,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6874525547027588,0.1151723489165306,0.1101773232221603,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6857056021690369,0.1143045797944068,0.0807975903153419,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35699462890625,0.6619118452072144,0.1031330078840255,0.0989475473761558,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35748291015625,0.7213091850280762,0.1326063871383667,0.6009796261787415,288.3579406738281,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27374267578125,288.3609924316406,1.0,0.2512999475002289,1.0,1.0,0.0,1.0,-1.1915342807769775,1.191533088684082,1.2280559076316422e-06,0.90202796459198,0.0,0.0,0.0,41.50732421875,25.0,30.5792179107666,-0.0,180.619140625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731384277344,0.6913012266159058,0.1123323515057563,0.1020175591111183,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731994628906,0.6979789733886719,0.1155047416687011,0.1103719845414161,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731689453125,0.696052074432373,0.1145612969994545,0.0808884873986244,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.6711491346359253,0.1031478717923164,0.0988380536437034,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3735046386719,0.7307556867599487,0.1328774839639663,0.601628303527832,288.3740234375,286.75,288.4336242675781,287.5061950683594,288.43121337890625,297.2684936523437,288.3775939941406,1.0,0.2481249868869781,1.0,1.0,0.0,1.0,-1.1926158666610718,1.1926145553588867,1.2299286709094304e-06,0.9028656482696532,0.0,0.0,0.0,39.08500671386719,25.0,39.94865798950195,-0.0,176.0430908203125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4108581542969,0.7104467153549194,0.1128712892532348,0.1023190915584564,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109191894531,0.7172682881355286,0.1162753105163574,0.1109108626842498,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109191894531,0.7151731848716736,0.1151801124215126,0.0811806097626686,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.6889767050743103,0.1033035591244697,0.0987888202071189,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41131591796875,0.7487050294876099,0.1335183829069137,0.6036142706871033,288.41192626953125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.25994873046875,288.4161682128906,1.0,0.2431941628456115,1.0,1.0,0.0,1.0,-1.1962990760803225,1.1962978839874268,1.2363643691060131e-06,0.9057716727256776,0.0,0.0,0.0,35.186279296875,25.0,52.68292999267578,-0.0,169.25132751464844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4108581542969,0.7104467153549194,0.1128712892532348,0.1023190915584564,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109191894531,0.7172682881355286,0.1162753105163574,0.1109108626842498,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4109191894531,0.7151731848716736,0.1151801124215126,0.0811806097626686,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.6889767050743103,0.1033035591244697,0.0987888202071189,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41131591796875,0.7487050294876099,0.1335183829069137,0.6036142706871033,288.41192626953125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.25994873046875,288.4161682128906,1.0,0.2431941628456115,1.0,1.0,0.0,1.0,-1.1962990760803225,1.1962978839874268,1.2363643691060131e-06,0.9057716727256776,0.0,0.0,0.0,35.186279296875,25.0,52.68292999267578,-0.0,169.25132751464844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537048339844,0.7264243960380554,0.1135245114564895,0.1027704775333404,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45379638671875,0.7333366274833679,0.1171497479081153,0.1115979775786399,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.7310128211975098,0.1159018203616142,0.0815816223621368,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4533996582031,0.7053638100624084,0.1035873889923095,0.0989119410514831,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.7658405303955078,0.1342449784278869,0.6062333583831787,288.4548645019531,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2533874511719,288.4594421386719,1.0,0.2397094666957855,1.0,1.0,0.0,1.0,-1.2014381885528564,1.2014368772506714,1.245407247552066e-06,0.909858226776123,0.0,0.0,0.0,32.25846481323242,25.0,59.58207321166992,-0.0,164.83743286132812,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537048339844,0.7264243960380554,0.1135245114564895,0.1027704775333404,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45379638671875,0.7333366274833679,0.1171497479081153,0.1115979775786399,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.7310128211975098,0.1159018203616142,0.0815816223621368,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4533996582031,0.7053638100624084,0.1035873889923095,0.0989119410514831,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541931152344,0.7658405303955078,0.1342449784278869,0.6062333583831787,288.4548645019531,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2533874511719,288.4594421386719,1.0,0.2397094666957855,1.0,1.0,0.0,1.0,-1.2014381885528564,1.2014368772506714,1.245407247552066e-06,0.909858226776123,0.0,0.0,0.0,32.25846481323242,25.0,59.58207321166992,-0.0,164.83743286132812,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952697753906,0.7393667101860046,0.114194244146347,0.1032765805721283,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.495361328125,0.746894359588623,0.1180127561092376,0.112316258251667,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.7441979050636292,0.1166231259703636,0.0820134505629539,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49493408203125,0.7183961272239685,0.1039246842265129,0.0991289541125297,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.7806462049484253,0.1349490284919738,0.6089558601379395,288.4964599609375,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.2484130859375,288.50115966796875,1.0,0.2374618202447891,1.0,1.0,0.0,1.0,-1.2069543600082395,1.206953048706055,1.2551738564070547e-06,0.9142585396766664,0.0,0.0,0.0,30.19308090209961,25.0,62.70865249633789,-0.0,162.2670135498047,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989318847656,0.7404516935348511,0.1142548322677612,0.1033237129449844,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.7480416893959045,0.118089735507965,0.112381599843502,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.7453094720840454,0.1166876852512359,0.0820530727505683,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49859619140625,0.7194166779518127,0.1039565652608871,0.0991513431072235,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994201660156,0.7818853855133057,0.1350110173225402,0.6092014312744141,288.5001220703125,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2480163574219,288.5048217773437,1.0,0.2373005151748657,1.0,1.0,0.0,1.0,-1.20745849609375,1.207457184791565,1.256069367627788e-06,0.914661169052124,0.0,0.0,0.0,30.03571891784668,25.0,62.87646865844727,-0.0,162.09530639648438,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.7534183859825134,0.1150414124131202,0.103950947523117,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.544921875,0.7617972493171692,0.119073785841465,0.1132319718599319,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.7586052417755127,0.117515817284584,0.0825724974274635,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.7310961484909058,0.1043860837817192,0.0994734466075897,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7964276671409607,0.135789692401886,0.6123499870300293,288.5460205078125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24346923828125,288.5506896972656,1.0,0.2357051223516464,1.0,1.0,0.0,1.0,-1.2140213251113892,1.2140201330184937,1.2677699032792589e-06,0.91990727186203,0.0,0.0,0.0,28.34192276000977,25.0,63.82793045043945,-0.0,160.57762145996094,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.7534183859825134,0.1150414124131202,0.103950947523117,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.544921875,0.7617972493171692,0.119073785841465,0.1132319718599319,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.7586052417755127,0.117515817284584,0.0825724974274635,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54449462890625,0.7310961484909058,0.1043860837817192,0.0994734466075897,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7964276671409607,0.135789692401886,0.6123499870300293,288.5460205078125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24346923828125,288.5506896972656,1.0,0.2357051223516464,1.0,1.0,0.0,1.0,-1.2140213251113892,1.2140201330184937,1.2677699032792589e-06,0.91990727186203,0.0,0.0,0.0,28.34192276000977,25.0,63.82793045043945,-0.0,160.57762145996094,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.7595110535621643,0.1154521480202674,0.1042871102690696,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.7682608366012573,0.1195776090025901,0.1136758551001548,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677185058594,0.7648406028747559,0.1179417297244072,0.0828458741307258,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.7363846302032471,0.1046190187335014,0.0996591374278068,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.8030359745025635,0.1361782550811767,0.6139571666717529,288.5688171386719,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.24139404296875,288.5734558105469,1.0,0.23515385389328,1.0,1.0,0.0,1.0,-1.217437744140625,1.2174365520477295,1.2738918258037302e-06,0.9226413369178772,0.0,0.0,0.0,27.65500259399414,25.0,63.66566848754883,-0.0,160.18321228027344,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7653504014015198,0.1158726140856742,0.1046356707811355,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7744420766830444,0.1200871244072914,0.1141291111707687,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59033203125,0.7708001732826233,0.1183736771345138,0.0831263437867164,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899353027344,0.7414007186889648,0.1048618555068969,0.0998581498861312,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.8091614842414856,0.1365642249584198,0.6155719757080078,288.5914306640625,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.23944091796875,288.5959777832031,1.0,0.2347343564033508,1.0,1.0,0.0,1.0,-1.220914006233215,1.2209126949310305,1.2801427828890155e-06,0.9254251718521118,0.0,0.0,0.0,27.05380249023437,25.0,63.1858024597168,-0.0,159.98175048828125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.776210367679596,0.1167397499084472,0.1053654924035072,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7858836650848389,0.121119238436222,0.1150579527020454,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7818264961242676,0.1192525476217269,0.083704873919487,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.7506799697875977,0.105373814702034,0.1002908647060394,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.8196588754653931,0.1373239159584045,0.618794322013855,288.6355285644531,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2357788085937,288.639892578125,1.0,0.2342285513877868,1.0,1.0,0.0,1.0,-1.2279866933822632,1.2279855012893677,1.2929283457197016e-06,0.931094765663147,0.0,0.0,0.0,26.06934356689453,25.0,61.42425537109375,-0.0,160.06430053710938,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.776210367679596,0.1167397499084472,0.1053654924035072,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7858836650848389,0.121119238436222,0.1150579527020454,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7818264961242676,0.1192525476217269,0.083704873919487,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.7506799697875977,0.105373814702034,0.1002908647060394,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.8196588754653931,0.1373239159584045,0.618794322013855,288.6355285644531,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2357788085937,288.639892578125,1.0,0.2342285513877868,1.0,1.0,0.0,1.0,-1.2279866933822632,1.2279855012893677,1.2929283457197016e-06,0.931094765663147,0.0,0.0,0.0,26.06934356689453,25.0,61.42425537109375,-0.0,160.06430053710938,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.7859058380126953,0.1176379024982452,0.1061333194375038,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.796022891998291,0.1221636235713958,0.1160093024373054,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7915931344032288,0.1201473101973533,0.0843023583292961,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.7589684724807739,0.1059168130159378,0.1007635965943336,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.82845139503479,0.1380613595247268,0.6219687461853027,288.6777648925781,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2323608398437,288.681884765625,1.0,0.234084814786911,1.0,1.0,0.0,1.0,-1.2351453304290771,1.235144019126892,1.3059615184829454e-06,0.9368408918380736,0.0,0.0,0.0,25.324243545532227,25.0,58.82057189941406,-0.0,160.6732940673828,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.7859058380126953,0.1176379024982452,0.1061333194375038,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.796022891998291,0.1221636235713958,0.1160093024373054,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7915931344032288,0.1201473101973533,0.0843023583292961,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.7589684724807739,0.1059168130159378,0.1007635965943336,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.82845139503479,0.1380613595247268,0.6219687461853027,288.6777648925781,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2323608398437,288.681884765625,1.0,0.234084814786911,1.0,1.0,0.0,1.0,-1.2351453304290771,1.235144019126892,1.3059615184829454e-06,0.9368408918380736,0.0,0.0,0.0,25.324243545532227,25.0,58.82057189941406,-0.0,160.6732940673828,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.7944811582565308,0.1185641437768936,0.1069334968924522,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.8049179315567017,0.1232153624296188,0.1169758513569831,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.8001577258110046,0.1210544183850288,0.0849142521619796,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7663224339485168,0.1064858138561248,0.1012694910168647,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.835988461971283,0.138771653175354,0.6250601410865784,288.71783447265625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2290954589844,288.7217712402344,1.0,0.2342140227556228,1.0,1.0,0.0,1.0,-1.2423185110092163,1.2423171997070312,1.3191119023758802e-06,0.9426024556159972,0.0,0.0,0.0,24.763097763061523,25.0,56.123626708984375,-0.0,161.67910766601562,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.7944811582565308,0.1185641437768936,0.1069334968924522,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.8049179315567017,0.1232153624296188,0.1169758513569831,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.8001577258110046,0.1210544183850288,0.0849142521619796,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7663224339485168,0.1064858138561248,0.1012694910168647,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.835988461971283,0.138771653175354,0.6250601410865784,288.71783447265625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2290954589844,288.7217712402344,1.0,0.2342140227556228,1.0,1.0,0.0,1.0,-1.2423185110092163,1.2423171997070312,1.3191119023758802e-06,0.9426024556159972,0.0,0.0,0.0,24.763097763061523,25.0,56.123626708984375,-0.0,161.67910766601562,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.8020909428596497,0.1195192039012909,0.1077644899487495,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.8125498294830322,0.1242722272872924,0.1179529130458831,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.8076664805412292,0.1219730898737907,0.0855382233858108,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.7728559374809265,0.1070752143859863,0.1018010601401329,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8425438404083252,0.1394541561603546,0.6280531883239746,288.7567138671875,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2262878417969,288.7605285644531,1.0,0.2345432937145233,1.0,1.0,0.0,1.0,-1.2494685649871826,1.2494672536849976,1.3323066241355264e-06,0.9483450055122375,0.0,0.0,0.0,24.339298248291016,25.0,54.32899475097656,-0.0,162.9779815673828,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.8020909428596497,0.1195192039012909,0.1077644899487495,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.8125498294830322,0.1242722272872924,0.1179529130458831,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.8076664805412292,0.1219730898737907,0.0855382233858108,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.7728559374809265,0.1070752143859863,0.1018010601401329,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8425438404083252,0.1394541561603546,0.6280531883239746,288.7567138671875,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2262878417969,288.7605285644531,1.0,0.2345432937145233,1.0,1.0,0.0,1.0,-1.2494685649871826,1.2494672536849976,1.3323066241355264e-06,0.9483450055122375,0.0,0.0,0.0,24.339298248291016,25.0,54.32899475097656,-0.0,162.9779815673828,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.8055567145347595,0.1200072541832923,0.1081912964582443,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750244140625,0.815895140171051,0.1248027458786964,0.1184450536966323,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.8109714388847351,0.1224369257688522,0.0858546048402786,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746276855469,0.7758281230926514,0.1073772981762886,0.1020756214857101,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8454838991165161,0.1397846937179565,0.6295091509819031,288.77587890625,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.22509765625,288.7796325683594,1.0,0.2347695678472519,1.0,1.0,0.0,1.0,-1.2530287504196167,1.253027319908142,1.3389089872362092e-06,0.9512043595314026,0.0,0.0,0.0,24.17043113708496,25.0,53.71049499511719,-0.0,163.7188720703125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.8087968230247498,0.1205016374588012,0.108624666929245,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940368652344,0.8190182447433472,0.1253347098827362,0.1189393699169159,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79400634765625,0.814031183719635,0.1229036897420883,0.0861736312508583,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.79364013671875,0.7786431312561035,0.1076843291521072,0.1023555397987365,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8482438921928406,0.1401087790727615,0.6309399604797363,288.7948913574219,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2239990234375,288.7986145019531,1.0,0.235027328133583,1.0,1.0,0.0,1.0,-1.2565786838531494,1.2565773725509644,1.3455144198815103e-06,0.9540557265281676,0.0,0.0,0.0,24.023664474487305,25.0,53.21843338012695,-0.0,164.5072784423828,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.8146197199821472,0.121510200202465,0.1095112711191177,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.831787109375,0.8247283697128296,0.1264038383960724,0.1199348866939544,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8195667862892151,0.123846560716629,0.0868198275566101,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313903808594,0.7838588953018188,0.1083207726478576,0.1029364243149757,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8532704710960388,0.140737846493721,0.6337246894836426,288.8326110839844,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2214660644531,288.8362731933594,1.0,0.235623762011528,1.0,1.0,0.0,1.0,-1.2636535167694092,1.263652205467224,1.3587435887529864e-06,0.959739089012146,0.0,0.0,0.0,23.78694725036621,25.0,52.52688217163086,-0.0,166.2093048095703,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.8146197199821472,0.121510200202465,0.1095112711191177,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.831787109375,0.8247283697128296,0.1264038383960724,0.1199348866939544,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8195667862892151,0.123846560716629,0.0868198275566101,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313903808594,0.7838588953018188,0.1083207726478576,0.1029364243149757,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8532704710960388,0.140737846493721,0.6337246894836426,288.8326110839844,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2214660644531,288.8362731933594,1.0,0.235623762011528,1.0,1.0,0.0,1.0,-1.2636535167694092,1.263652205467224,1.3587435887529864e-06,0.959739089012146,0.0,0.0,0.0,23.78694725036621,25.0,52.52688217163086,-0.0,166.2093048095703,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.8198285102844238,0.1225450038909912,0.1104235798120498,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8299170136451721,0.1274808794260025,0.1209398582577705,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8245388269424438,0.1248008757829666,0.0874758809804916,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86883544921875,0.7886423468589783,0.1089861989021301,0.1035475432872772,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8577572703361511,0.1413435488939285,0.6364130973815918,288.8700561523437,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21954345703125,288.8736877441406,1.0,0.2363045215606689,1.0,1.0,0.0,1.0,-1.2707031965255735,1.2707017660140991,1.3720130027650157e-06,0.965404212474823,0.0,0.0,0.0,23.60918235778809,25.0,52.10050964355469,-0.0,168.04678344726562,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.8198285102844238,0.1225450038909912,0.1104235798120498,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8299170136451721,0.1274808794260025,0.1209398582577705,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8245388269424438,0.1248008757829666,0.0874758809804916,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86883544921875,0.7886423468589783,0.1089861989021301,0.1035475432872772,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8577572703361511,0.1413435488939285,0.6364130973815918,288.8700561523437,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21954345703125,288.8736877441406,1.0,0.2363045215606689,1.0,1.0,0.0,1.0,-1.2707031965255735,1.2707017660140991,1.3720130027650157e-06,0.965404212474823,0.0,0.0,0.0,23.60918235778809,25.0,52.10050964355469,-0.0,168.04678344726562,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8246179223060608,0.123604267835617,0.1113602817058563,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065246582031,0.8347303867340088,0.1285672783851623,0.1219550967216491,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8291087746620178,0.1257663667201995,0.0881410613656044,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061279296875,0.793082058429718,0.1096778139472007,0.104185827076435,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8618028163909912,0.1419279277324676,0.6390114426612854,288.9073181152344,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2182006835937,288.9109191894531,1.0,0.237049400806427,1.0,1.0,0.0,1.0,-1.277729868888855,1.2777284383773804,1.3853270957042696e-06,0.9710538983345032,0.0,0.0,0.0,23.47652816772461,25.0,51.84187316894531,-0.0,169.99237060546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8246179223060608,0.123604267835617,0.1113602817058563,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065246582031,0.8347303867340088,0.1285672783851623,0.1219550967216491,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8291087746620178,0.1257663667201995,0.0881410613656044,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061279296875,0.793082058429718,0.1096778139472007,0.104185827076435,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8618028163909912,0.1419279277324676,0.6390114426612854,288.9073181152344,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2182006835937,288.9109191894531,1.0,0.237049400806427,1.0,1.0,0.0,1.0,-1.277729868888855,1.2777284383773804,1.3853270957042696e-06,0.9710538983345032,0.0,0.0,0.0,23.47652816772461,25.0,51.84187316894531,-0.0,169.99237060546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.829124391078949,0.1246843710541725,0.1123176366090774,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.8392836451530457,0.129664272069931,0.1229813396930694,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8334009647369385,0.126743271946907,0.0888151004910469,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432983398437,0.7972675561904907,0.1103951781988143,0.1048497259616851,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8655044436454773,0.1424933969974517,0.6415285468101501,288.9444885253906,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2173156738281,288.94805908203125,1.0,0.2378422021865844,1.0,1.0,0.0,1.0,-1.2847384214401243,1.28473699092865,1.3986955309519544e-06,0.9766929745674132,0.0,0.0,0.0,23.37751197814941,25.0,51.68566131591797,-0.0,172.02410888671875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.829124391078949,0.1246843710541725,0.1123176366090774,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.8392836451530457,0.129664272069931,0.1229813396930694,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8334009647369385,0.126743271946907,0.0888151004910469,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432983398437,0.7972675561904907,0.1103951781988143,0.1048497259616851,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8655044436454773,0.1424933969974517,0.6415285468101501,288.9444885253906,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2173156738281,288.94805908203125,1.0,0.2378422021865844,1.0,1.0,0.0,1.0,-1.2847384214401243,1.28473699092865,1.3986955309519544e-06,0.9766929745674132,0.0,0.0,0.0,23.37751197814941,25.0,51.68566131591797,-0.0,172.02410888671875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621887207031,0.8313047289848328,0.1252316981554031,0.1128032878041267,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622802734375,0.8414918780326843,0.1302171051502227,0.1234988123178482,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.835473895072937,0.1272361725568771,0.0891554579138755,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618530273437,0.7992905974388123,0.1107635423541069,0.1051911786198616,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624938964844,0.8672536611557007,0.1427696943283081,0.6427590847015381,288.9630432128906,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.217041015625,288.96661376953125,1.0,0.2382526248693466,1.0,1.0,0.0,1.0,-1.2882380485534668,1.2882366180419922,1.4054045323064202e-06,0.9795106053352356,0.0,0.0,0.0,23.33771324157715,25.0,51.63238143920898,-0.0,173.0669708251953,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
