time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381360,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.980712890625,0.8334503769874573,0.1257837861776352,0.1132934466004371,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808044433594,0.8436668515205383,0.1307730227708816,0.1240193545818328,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98077392578125,0.8375111222267151,0.1277321875095367,0.0894981026649475,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804077148437,0.8012783527374268,0.1111383885145187,0.1055389940738678,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8689471483230591,0.1430419236421585,0.6439720392227173,288.9815673828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21685791015625,288.9851379394531,1.0,0.2386708110570907,1.0,1.0,0.0,1.0,-1.2917360067367554,1.2917345762252808,1.4121327467364608e-06,0.9823281764984132,0.0,0.0,0.0,23.30318832397461,25.0,51.59089279174805,-0.0,174.12582397460938,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177917480469,0.8376736640930176,0.1269021332263946,0.1142869442701339,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.8479498028755188,0.1318946033716201,0.1250699162483215,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8415123820304871,0.1287338435649871,0.0901903584599495,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174560546875,0.8051814436912537,0.1119097620248794,0.1062546297907829,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8722002506256104,0.1435750871896743,0.6463479399681091,289.01861572265625,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2164306640625,289.02215576171875,1.0,0.2395266443490982,1.0,1.0,0.0,1.0,-1.298731803894043,1.2987303733825684,1.4256565918913111e-06,0.987967610359192,0.0,0.0,0.0,23.24685859680176,25.0,51.53320693969727,-0.0,176.28656005859375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177917480469,0.8376736640930176,0.1269021332263946,0.1142869442701339,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.8479498028755188,0.1318946033716201,0.1250699162483215,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8415123820304871,0.1287338435649871,0.0901903584599495,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174560546875,0.8051814436912537,0.1119097620248794,0.1062546297907829,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8722002506256104,0.1435750871896743,0.6463479399681091,289.01861572265625,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2164306640625,289.02215576171875,1.0,0.2395266443490982,1.0,1.0,0.0,1.0,-1.298731803894043,1.2987303733825684,1.4256565918913111e-06,0.987967610359192,0.0,0.0,0.0,23.24685859680176,25.0,51.53320693969727,-0.0,176.28656005859375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548400878906,0.8418575525283813,0.1280396282672882,0.1152980253100395,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.852190375328064,0.1330300867557525,0.1261338293552398,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8454651832580566,0.1297490894794464,0.090892307460308,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05450439453125,0.808991014957428,0.1127125173807144,0.1070001274347305,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.875323474407196,0.1440941989421844,0.6486614942550659,289.0556640625,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21636962890625,289.0591735839844,1.0,0.2404036670923233,1.0,1.0,0.0,1.0,-1.3057372570037842,1.3057358264923096,1.4392909406524268e-06,0.9936213493347168,0.0,0.0,0.0,23.20327377319336,25.0,51.49786376953125,-0.0,178.49928283691406,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548400878906,0.8418575525283813,0.1280396282672882,0.1152980253100395,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.852190375328064,0.1330300867557525,0.1261338293552398,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.8454651832580566,0.1297490894794464,0.090892307460308,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05450439453125,0.808991014957428,0.1127125173807144,0.1070001274347305,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.875323474407196,0.1440941989421844,0.6486614942550659,289.0556640625,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21636962890625,289.0591735839844,1.0,0.2404036670923233,1.0,1.0,0.0,1.0,-1.3057372570037842,1.3057358264923096,1.4392909406524268e-06,0.9936213493347168,0.0,0.0,0.0,23.20327377319336,25.0,51.49786376953125,-0.0,178.49928283691406,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09185791015625,0.8460464477539062,0.1291968673467636,0.1163270398974418,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8564291596412659,0.1341805607080459,0.1272120475769043,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8494117259979248,0.1307788789272308,0.0916045233607292,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915222167969,0.8126958608627319,0.1135463938117027,0.1077755838632583,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8783584833145142,0.1446002870798111,0.6509168148040771,289.0926818847656,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2166748046875,289.0961608886719,1.0,0.2412977665662765,1.0,1.0,0.0,1.0,-1.3127597570419312,1.3127583265304563,1.453051254429738e-06,0.999295711517334,0.0,0.0,0.0,23.16889953613281,25.0,51.47613906860352,-0.0,180.7592010498047,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09185791015625,0.8460464477539062,0.1291968673467636,0.1163270398974418,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8564291596412659,0.1341805607080459,0.1272120475769043,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8494117259979248,0.1307788789272308,0.0916045233607292,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915222167969,0.8126958608627319,0.1135463938117027,0.1077755838632583,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8783584833145142,0.1446002870798111,0.6509168148040771,289.0926818847656,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2166748046875,289.0961608886719,1.0,0.2412977665662765,1.0,1.0,0.0,1.0,-1.3127597570419312,1.3127583265304563,1.453051254429738e-06,0.999295711517334,0.0,0.0,0.0,23.16889953613281,25.0,51.47613906860352,-0.0,180.7592010498047,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.8502765893936157,0.1303739249706268,0.1173739805817604,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8606997728347778,0.1353466063737869,0.1283050030469894,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8533872961997986,0.1318237632513046,0.0923272892832756,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285400390625,0.8163535594940186,0.1144101992249488,0.1085797846317291,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8813422322273254,0.1450946778059005,0.6531191468238831,289.1296691894531,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2173156738281,289.1331481933594,1.0,0.2422056049108505,1.0,1.0,0.0,1.0,-1.3198050260543823,1.3198035955429075,1.4669499250885565e-06,1.004995584487915,0.0,0.0,0.0,23.14087104797364,25.0,51.46235656738281,-0.0,183.0624237060547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288757324219,0.8502765893936157,0.1303739249706268,0.1173739805817604,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8606997728347778,0.1353466063737869,0.1283050030469894,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8533872961997986,0.1318237632513046,0.0923272892832756,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285400390625,0.8163535594940186,0.1144101992249488,0.1085797846317291,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8813422322273254,0.1450946778059005,0.6531191468238831,289.1296691894531,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2173156738281,289.1331481933594,1.0,0.2422056049108505,1.0,1.0,0.0,1.0,-1.3198050260543823,1.3198035955429075,1.4669499250885565e-06,1.004995584487915,0.0,0.0,0.0,23.14087104797364,25.0,51.46235656738281,-0.0,183.0624237060547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473693847656,0.8524160981178284,0.1309697777032852,0.1179040297865867,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474609375,0.8628553748130798,0.1359354555606842,0.1288569718599319,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473999023437,0.8553948998451233,0.1323518902063369,0.0926926359534263,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470642089844,0.8181784152984619,0.1148523464798927,0.1089918538928031,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8828248977661133,0.1453380137681961,0.6542026400566101,289.1481628417969,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2177429199219,289.1516418457031,1.0,0.2426638901233673,1.0,1.0,0.0,1.0,-1.3233377933502195,1.3233363628387451,1.473954625907936e-06,1.007856369018555,0.0,0.0,0.0,23.128530502319336,25.0,51.45733642578125,-0.0,184.22935485839844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.8545757532119751,0.1315709501504898,0.1184388548135757,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8650277853012085,0.1365286260843277,0.1294130086898803,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.8574192523956299,0.1328842043876648,0.0930608958005905,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.820006787776947,0.1153014227747917,0.1094106286764144,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8843041062355042,0.145578846335411,0.6552746295928955,289.1666564941406,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2182312011719,289.1701354980469,1.0,0.2431250065565109,1.0,1.0,0.0,1.0,-1.3268789052963257,1.3268773555755615,1.4809994581810315e-06,1.010725498199463,0.0,0.0,0.0,23.117111206054688,25.0,51.45328140258789,-0.0,185.4067230224609,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.8589657545089722,0.1327874213457107,0.1195211485028266,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8694345951080322,0.1377273201942443,0.1305363774299621,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.861529529094696,0.1339601576328277,0.0938052460551261,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.823689341545105,0.116217702627182,0.1102653741836547,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8872701525688171,0.1460544615983963,0.6573904752731323,289.20367431640625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2194519042969,289.20709228515625,1.0,0.2440542727708816,1.0,1.0,0.0,1.0,-1.3339859247207642,1.333984375,1.4952103128962335e-06,1.016488790512085,0.0,0.0,0.0,23.09595489501953,25.0,51.44691848754883,-0.0,187.79055786132807,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.8589657545089722,0.1327874213457107,0.1195211485028266,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8694345951080322,0.1377273201942443,0.1305363774299621,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.861529529094696,0.1339601576328277,0.0938052460551261,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.823689341545105,0.116217702627182,0.1102653741836547,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8872701525688171,0.1460544615983963,0.6573904752731323,289.20367431640625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2194519042969,289.20709228515625,1.0,0.2440542727708816,1.0,1.0,0.0,1.0,-1.3339859247207642,1.333984375,1.4952103128962335e-06,1.016488790512085,0.0,0.0,0.0,23.09595489501953,25.0,51.44691848754883,-0.0,187.79055786132807,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8634691834449768,0.1340252608060836,0.1206225305795669,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8739445805549622,0.138946458697319,0.1316784918308258,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8657403588294983,0.1350535005331039,0.0945616215467453,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.827440083026886,0.1171616986393928,0.1111461222171783,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8902601599693298,0.1465220004320144,0.6594688892364502,289.2406616210937,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2209167480469,289.2440795898437,1.0,0.244993582367897,1.0,1.0,0.0,1.0,-1.3411391973495483,1.3411376476287842,1.5096098877620534e-06,1.022295355796814,0.0,0.0,0.0,23.07625770568848,25.0,51.44260025024414,-0.0,190.21632385253903,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8634691834449768,0.1340252608060836,0.1206225305795669,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8739445805549622,0.138946458697319,0.1316784918308258,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8657403588294983,0.1350535005331039,0.0945616215467453,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.827440083026886,0.1171616986393928,0.1111461222171783,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8902601599693298,0.1465220004320144,0.6594688892364502,289.2406616210937,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2209167480469,289.2440795898437,1.0,0.244993582367897,1.0,1.0,0.0,1.0,-1.3411391973495483,1.3411376476287842,1.5096098877620534e-06,1.022295355796814,0.0,0.0,0.0,23.07625770568848,25.0,51.44260025024414,-0.0,190.21632385253903,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768859863281,0.8681026697158813,0.1352842003107071,0.1217427477240562,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8785765767097473,0.1401874423027038,0.1328408271074295,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8700689077377319,0.1361643671989441,0.0953300967812538,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.8312902450561523,0.118133433163166,0.1120529323816299,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8932943344116211,0.1469826847314834,0.6615151166915894,289.2776184082031,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2226257324219,289.2810363769531,1.0,0.2459425330162048,1.0,1.0,0.0,1.0,-1.348346471786499,1.3483449220657349,1.5242151221173117e-06,1.0281505584716797,0.0,0.0,0.0,23.05695915222168,25.0,51.439544677734375,-0.0,192.6849822998047,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2768859863281,0.8681026697158813,0.1352842003107071,0.1217427477240562,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8785765767097473,0.1401874423027038,0.1328408271074295,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8700689077377319,0.1361643671989441,0.0953300967812538,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.8312902450561523,0.118133433163166,0.1120529323816299,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8932943344116211,0.1469826847314834,0.6615151166915894,289.2776184082031,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2226257324219,289.2810363769531,1.0,0.2459425330162048,1.0,1.0,0.0,1.0,-1.348346471786499,1.3483449220657349,1.5242151221173117e-06,1.0281505584716797,0.0,0.0,0.0,23.05695915222168,25.0,51.439544677734375,-0.0,192.6849822998047,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138732910156,0.8728745579719543,0.1365634500980377,0.1228810846805572,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.883339524269104,0.1414502710103988,0.1340235024690628,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8745250105857849,0.1372924596071243,0.0961104482412338,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8352617621421814,0.1191318854689598,0.1129849106073379,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8963861465454102,0.1474376320838928,0.6635342240333557,289.3146057128906,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2245178222656,289.3179931640625,1.0,0.2469009011983871,1.0,1.0,0.0,1.0,-1.35561203956604,1.355610489845276,1.5390359067168902e-06,1.034056544303894,0.0,0.0,0.0,23.03744506835937,25.0,51.43727493286133,-0.0,195.1972503662109,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138732910156,0.8728745579719543,0.1365634500980377,0.1228810846805572,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.883339524269104,0.1414502710103988,0.1340235024690628,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8745250105857849,0.1372924596071243,0.0961104482412338,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8352617621421814,0.1191318854689598,0.1129849106073379,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8963861465454102,0.1474376320838928,0.6635342240333557,289.3146057128906,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2245178222656,289.3179931640625,1.0,0.2469009011983871,1.0,1.0,0.0,1.0,-1.35561203956604,1.355610489845276,1.5390359067168902e-06,1.034056544303894,0.0,0.0,0.0,23.03744506835937,25.0,51.43727493286133,-0.0,195.1972503662109,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323669433594,0.8753147125244141,0.137210801243782,0.123457171022892,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8857724666595459,0.142090231180191,0.1346228271722793,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8768035173416138,0.137863203883171,0.0965052545070648,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320617675781,0.8372997641563416,0.1196413040161132,0.1134605184197425,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8979566097259521,0.1476631760597229,0.6645345687866211,289.3330993652344,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2255554199219,289.33648681640625,1.0,0.2473837733268737,1.0,1.0,0.0,1.0,-1.3592687845230105,1.359267234802246,1.5465319620489026e-06,1.0370299816131592,0.0,0.0,0.0,23.02750968933105,25.0,51.436405181884766,-0.0,196.4704742431641,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8777900338172913,0.1378628760576248,0.1240374743938446,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8882386088371277,0.1427354663610458,0.1352271139621734,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8791150450706482,0.1384381055831909,0.0969029292464256,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505554199219,0.8393736481666565,0.1201569288969039,0.113941989839077,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8995441198348999,0.1478876322507858,0.665529727935791,289.3515930175781,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22662353515625,289.3549499511719,1.0,0.2478689700365066,1.0,1.0,0.0,1.0,-1.362940549850464,1.3629390001296997,1.5540833828708855e-06,1.0400159358978271,0.0,0.0,0.0,23.017438888549805,25.0,51.43562316894531,-0.0,197.7549285888672,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8828492164611816,0.1391813457012176,0.1252108961343765,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8932739496231079,0.1440423429012298,0.1364509910345077,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8838411569595337,0.1396007090806961,0.0977071300148963,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875427246094,0.8436392545700073,0.1212071627378463,0.1149228289723396,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.9027751088142396,0.1483335793018341,0.6675057411193848,289.3885803222656,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2288818359375,289.3919372558594,1.0,0.2488466501235962,1.0,1.0,0.0,1.0,-1.370333194732666,1.370331645011902,1.5693613022449426e-06,1.0460282564163208,0.0,0.0,0.0,22.996740341186523,25.0,51.43425369262695,-0.0,200.3586578369141,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8828492164611816,0.1391813457012176,0.1252108961343765,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8932739496231079,0.1440423429012298,0.1364509910345077,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8838411569595337,0.1396007090806961,0.0977071300148963,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875427246094,0.8436392545700073,0.1212071627378463,0.1149228289723396,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.9027751088142396,0.1483335793018341,0.6675057411193848,289.3885803222656,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2288818359375,289.3919372558594,1.0,0.2488466501235962,1.0,1.0,0.0,1.0,-1.370333194732666,1.370331645011902,1.5693613022449426e-06,1.0460282564163208,0.0,0.0,0.0,22.996740341186523,25.0,51.43425369262695,-0.0,200.3586578369141,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8880541324615479,0.1405192166566848,0.126401662826538,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8984475135803223,0.1453717648983001,0.1376960128545761,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8887071013450623,0.1407810002565384,0.0985235348343849,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245300292969,0.8480740785598755,0.1222831159830093,0.1159279197454452,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.906156599521637,0.1487759947776794,0.6694645881652832,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2312927246094,289.42889404296875,1.0,0.2498346120119094,1.0,1.0,0.0,1.0,-1.3777952194213867,1.3777936697006226,1.5848821703912108e-06,1.0520963668823242,0.0,0.0,0.0,22.975271224975582,25.0,51.43324279785156,-0.0,203.01095581054688,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8880541324615479,0.1405192166566848,0.126401662826538,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8984475135803223,0.1453717648983001,0.1376960128545761,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8887071013450623,0.1407810002565384,0.0985235348343849,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245300292969,0.8480740785598755,0.1222831159830093,0.1159279197454452,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.906156599521637,0.1487759947776794,0.6694645881652832,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2312927246094,289.42889404296875,1.0,0.2498346120119094,1.0,1.0,0.0,1.0,-1.3777952194213867,1.3777936697006226,1.5848821703912108e-06,1.0520963668823242,0.0,0.0,0.0,22.975271224975582,25.0,51.43324279785156,-0.0,203.01095581054688,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.893406093120575,0.1418768614530563,0.1276101022958755,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.9037676453590392,0.1467246413230896,0.1389630138874054,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.8937161564826965,0.1419796794652938,0.0993526577949523,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615173339844,0.8526926040649414,0.1233853474259376,0.1169578060507774,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9097549319267272,0.1492153704166412,0.6714085340499878,289.4625244140625,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2338256835937,289.4658508300781,1.0,0.2508335709571838,1.0,1.0,0.0,1.0,-1.3853323459625244,1.3853307962417605,1.6006597434170544e-06,1.0582237243652344,0.0,0.0,0.0,22.95296669006348,25.0,51.43247222900391,-0.0,205.714599609375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.893406093120575,0.1418768614530563,0.1276101022958755,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.9037676453590392,0.1467246413230896,0.1389630138874054,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.8937161564826965,0.1419796794652938,0.0993526577949523,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615173339844,0.8526926040649414,0.1233853474259376,0.1169578060507774,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9097549319267272,0.1492153704166412,0.6714085340499878,289.4625244140625,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2338256835937,289.4658508300781,1.0,0.2508335709571838,1.0,1.0,0.0,1.0,-1.3853323459625244,1.3853307962417605,1.6006597434170544e-06,1.0582237243652344,0.0,0.0,0.0,22.95296669006348,25.0,51.43247222900391,-0.0,205.714599609375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8989046812057495,0.1432548612356186,0.1288367360830307,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9094709157943726,0.1481021493673324,0.1402531117200851,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8988702297210693,0.143197700381279,0.1001951545476913,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.8575073480606079,0.1245147436857223,0.1180133149027824,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9135574102401732,0.1496521830558776,0.67333984375,289.49951171875,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2364807128906,289.5028076171875,1.0,0.2518444657325744,1.0,1.0,0.0,1.0,-1.3929506540298462,1.392949104309082,1.616708914298215e-06,1.0644136667251587,0.0,0.0,0.0,22.92986297607422,25.0,51.43204116821289,-0.0,208.4728546142578,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8989046812057495,0.1432548612356186,0.1288367360830307,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9094709157943726,0.1481021493673324,0.1402531117200851,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8988702297210693,0.143197700381279,0.1001951545476913,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.8575073480606079,0.1245147436857223,0.1180133149027824,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9135574102401732,0.1496521830558776,0.67333984375,289.49951171875,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2364807128906,289.5028076171875,1.0,0.2518444657325744,1.0,1.0,0.0,1.0,-1.3929506540298462,1.392949104309082,1.616708914298215e-06,1.0644136667251587,0.0,0.0,0.0,22.92986297607422,25.0,51.43204116821289,-0.0,208.4728546142578,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.901705265045166,0.143950954079628,0.1294563859701156,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9124875068664552,0.1487996131181717,0.1409063339233398,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.901498556137085,0.1438135653734207,0.100621148943901,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170288085937,0.8599878549575806,0.1250889599323272,0.118550032377243,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9155293107032776,0.1498698592185974,0.6743017435073853,289.5180053710937,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2378234863281,289.52130126953125,1.0,0.252354234457016,1.0,1.0,0.0,1.0,-1.396788477897644,1.39678692817688,1.6248321799139376e-06,1.0675302743911743,0.0,0.0,0.0,22.91807556152344,25.0,51.43186569213867,-0.0,209.8723907470703,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9045631885528564,0.1446519494056701,0.1300804167985916,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.915602207183838,0.1495031714439392,0.1415652781724929,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9041767716407776,0.1444342285394668,0.1010504588484764,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355224609375,0.8625210523605347,0.1256697326898574,0.119092933833599,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9175487756729126,0.1500871330499649,0.6752614378929138,289.5364990234375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2392272949219,289.5397644042969,1.0,0.2528671324253082,1.0,1.0,0.0,1.0,-1.4006478786468506,1.4006463289260864,1.6330270682374248e-06,1.0706632137298584,0.0,0.0,0.0,22.90603256225586,25.0,51.43171310424805,-0.0,211.2861785888672,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.91066175699234,0.1460678428411483,0.1313408613204956,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9220775961875916,0.1509277522563934,0.1428995132446289,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9098839163780212,0.1456893235445022,0.1019185781478881,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.572509765625,0.8677427172660828,0.1268499493598938,0.1201963275671005,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9217196702957152,0.1505207419395446,0.6771759390830994,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2420349121094,289.57672119140625,1.0,0.2539019286632538,1.0,1.0,0.0,1.0,-1.4084280729293823,1.4084264039993286,1.6496255739184562e-06,1.0769747495651243,0.0,0.0,0.0,22.88131523132324,25.0,51.43141555786133,-0.0,214.15643310546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.91066175699234,0.1460678428411483,0.1313408613204956,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9220775961875916,0.1509277522563934,0.1428995132446289,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9098839163780212,0.1456893235445022,0.1019185781478881,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.572509765625,0.8677427172660828,0.1268499493598938,0.1201963275671005,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9217196702957152,0.1505207419395446,0.6771759390830994,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2420349121094,289.57672119140625,1.0,0.2539019286632538,1.0,1.0,0.0,1.0,-1.4084280729293823,1.4084264039993286,1.6496255739184562e-06,1.0769747495651243,0.0,0.0,0.0,22.88131523132324,25.0,51.43141555786133,-0.0,214.15643310546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.917195200920105,0.1475014239549636,0.1326170861721038,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9288076162338256,0.1523748785257339,0.1442548483610153,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9160106778144836,0.1469621658325195,0.102798968553543,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094970703125,0.8731701374053955,0.1280540227890014,0.1213221698999404,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9260518550872804,0.1509535312652588,0.6790856122970581,289.6104431152344,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2449035644531,289.6136779785156,1.0,0.254948616027832,1.0,1.0,0.0,1.0,-1.4162873029708862,1.4162856340408323,1.666498746999423e-06,1.0833442211151123,0.0,0.0,0.0,22.855880737304688,25.0,51.431114196777344,-0.0,217.0839080810547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
