time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383400,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.917195200920105,0.1475014239549636,0.1326170861721038,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9288076162338256,0.1523748785257339,0.1442548483610153,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9160106778144836,0.1469621658325195,0.102798968553543,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094970703125,0.8731701374053955,0.1280540227890014,0.1213221698999404,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9260518550872804,0.1509535312652588,0.6790856122970581,289.6104431152344,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2449035644531,289.6136779785156,1.0,0.254948616027832,1.0,1.0,0.0,1.0,-1.4162873029708862,1.4162856340408323,1.666498746999423e-06,1.0833442211151123,0.0,0.0,0.0,22.855880737304688,25.0,51.431114196777344,-0.0,217.0839080810547,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9240758419036864,0.1489541828632354,0.1339103728532791,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9357322454452516,0.1538466960191726,0.1456333249807357,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9224879145622252,0.1482545286417007,0.1036928221583366,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.646484375,0.8788204789161682,0.1292838603258133,0.122472271323204,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9305440783500672,0.1513867080211639,0.6809945106506348,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2474060058594,289.6506652832031,1.0,0.2560088038444519,1.0,1.0,0.0,1.0,-1.4242398738861084,1.424238204956055,1.6836802387842909e-06,1.0897823572158811,0.0,0.0,0.0,22.82941055297852,25.0,51.43100738525391,-0.0,220.07408142089844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9240758419036864,0.1489541828632354,0.1339103728532791,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9357322454452516,0.1538466960191726,0.1456333249807357,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9224879145622252,0.1482545286417007,0.1036928221583366,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.646484375,0.8788204789161682,0.1292838603258133,0.122472271323204,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9305440783500672,0.1513867080211639,0.6809945106506348,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2474060058594,289.6506652832031,1.0,0.2560088038444519,1.0,1.0,0.0,1.0,-1.4242398738861084,1.424238204956055,1.6836802387842909e-06,1.0897823572158811,0.0,0.0,0.0,22.82941055297852,25.0,51.43100738525391,-0.0,220.07408142089844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9312243461608888,0.1504243463277816,0.1352190524339676,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.942793905735016,0.1553411334753036,0.1470328718423843,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9292512536048888,0.1495648473501205,0.1045989915728569,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.8847053647041321,0.1305370479822158,0.1236442178487777,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9352054595947266,0.1518231481313705,0.6829135417938232,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2489624023437,289.6876220703125,1.0,0.2570820450782776,1.0,1.0,0.0,1.0,-1.4322893619537354,1.4322876930236816,1.7011811905831564e-06,1.096291184425354,0.0,0.0,0.0,22.801115036010746,25.0,51.43083190917969,-0.0,223.12774658203125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9312243461608888,0.1504243463277816,0.1352190524339676,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.942793905735016,0.1553411334753036,0.1470328718423843,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9292512536048888,0.1495648473501205,0.1045989915728569,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834716796875,0.8847053647041321,0.1305370479822158,0.1236442178487777,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9352054595947266,0.1518231481313705,0.6829135417938232,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2489624023437,289.6876220703125,1.0,0.2570820450782776,1.0,1.0,0.0,1.0,-1.4322893619537354,1.4322876930236816,1.7011811905831564e-06,1.096291184425354,0.0,0.0,0.0,22.801115036010746,25.0,51.43083190917969,-0.0,223.12774658203125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9348813891410828,0.1511669903993606,0.1358800679445266,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9463649988174438,0.1560982018709182,0.1477418392896652,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.9327266812324524,0.1502278596162796,0.1050574705004692,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8877449631690979,0.1311736702919006,0.1242395937442779,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.937603235244751,0.1520429402589798,0.6838798522949219,289.702880859375,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.249755859375,289.7060852050781,1.0,0.2576246261596679,1.0,1.0,0.0,1.0,-1.436359405517578,1.4363577365875244,1.7100722971008508e-06,1.0995792150497437,0.0,0.0,0.0,22.786142349243164,25.0,51.43100357055664,-0.0,224.6819000244141,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9385721683502196,0.1519140154123306,0.1365450024604797,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9499441981315612,0.1568610519170761,0.1484562009572982,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.936244785785675,0.1508954912424087,0.105519138276577,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8908423185348511,0.1318161487579345,0.1248404681682586,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.940036118030548,0.1522635370492935,0.6848497986793518,289.72137451171875,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.25054931640625,289.7245788574219,1.0,0.2581708133220672,1.0,1.0,0.0,1.0,-1.4404548406600952,1.4404531717300415,1.7190473045047838e-06,1.102885603904724,0.0,0.0,0.0,22.77083969116211,25.0,51.43120956420898,-0.0,226.25328063964844,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.946016013622284,0.1534211337566375,0.1378864645957946,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9570968747138976,0.1584041118621826,0.1499011814594268,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9433745741844176,0.1522446274757385,0.1064520329236984,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8972090482711792,0.1331185549497604,0.1260586082935333,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449979066848756,0.1527070552110672,0.6867997050285339,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25213623046875,289.76153564453125,1.0,0.259274274110794,1.0,1.0,0.0,1.0,-1.4487229585647583,1.448721170425415,1.7372539105053877e-06,1.1095541715621948,0.0,0.0,0.0,22.73929786682129,25.0,51.43158721923828,-0.0,229.4485626220703,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.946016013622284,0.1534211337566375,0.1378864645957946,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9570968747138976,0.1584041118621826,0.1499011814594268,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9433745741844176,0.1522446274757385,0.1064520329236984,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8972090482711792,0.1331185549497604,0.1260586082935333,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449979066848756,0.1527070552110672,0.6867997050285339,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25213623046875,289.76153564453125,1.0,0.259274274110794,1.0,1.0,0.0,1.0,-1.4487229585647583,1.448721170425415,1.7372539105053877e-06,1.1095541715621948,0.0,0.0,0.0,22.73929786682129,25.0,51.43158721923828,-0.0,229.4485626220703,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9534783363342284,0.1549461632966995,0.139243870973587,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9641910791397096,0.1599712669849395,0.1513687074184417,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.950569987297058,0.1536129862070083,0.1073981970548629,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9038069248199464,0.1344450563192367,0.1272993683815002,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9500665068626404,0.1531537026166916,0.6887630224227905,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2537536621094,289.7984924316406,1.0,0.260393351316452,1.0,1.0,0.0,1.0,-1.4570964574813845,1.457094669342041,1.7558114677740375e-06,1.1162989139556885,0.0,0.0,0.0,22.70685768127441,45.0,51.43205261230469,-0.0,232.7170867919922,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9534783363342284,0.1549461632966995,0.139243870973587,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9641910791397096,0.1599712669849395,0.1513687074184417,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.950569987297058,0.1536129862070083,0.1073981970548629,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9038069248199464,0.1344450563192367,0.1272993683815002,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9500665068626404,0.1531537026166916,0.6887630224227905,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2537536621094,289.7984924316406,1.0,0.260393351316452,1.0,1.0,0.0,1.0,-1.4570964574813845,1.457094669342041,1.7558114677740375e-06,1.1162989139556885,0.0,0.0,0.0,22.70685768127441,45.0,51.43205261230469,-0.0,232.7170867919922,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.878998339176178,0.1568147987127304,0.1409779340028762,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8885790705680847,0.1619025021791458,0.1532458811998367,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8762486577033997,0.1553356498479843,0.1086417734622955,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8393137454986572,0.1361378133296966,0.1289509683847427,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8740553855895996,0.1539499461650848,0.6925918459892273,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2584228515625,289.8353881835937,1.0,0.2690420150756836,1.0,1.0,0.0,1.0,-1.4695005416870115,1.4694987535476685,1.7834520349424563e-06,1.1262062788009644,0.0,0.0,0.0,27.667285919189453,65.0,51.42856216430664,-0.0,250.1480712890625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.878998339176178,0.1568147987127304,0.1409779340028762,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8885790705680847,0.1619025021791458,0.1532458811998367,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8762486577033997,0.1553356498479843,0.1086417734622955,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8393137454986572,0.1361378133296966,0.1289509683847427,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8740553855895996,0.1539499461650848,0.6925918459892273,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2584228515625,289.8353881835937,1.0,0.2690420150756836,1.0,1.0,0.0,1.0,-1.4695005416870115,1.4694987535476685,1.7834520349424563e-06,1.1262062788009644,0.0,0.0,0.0,27.667285919189453,65.0,51.42856216430664,-0.0,250.1480712890625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8125250339508057,0.1591667830944061,0.1433176100254058,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8207913637161255,0.1643798351287841,0.1558104902505874,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8099207282066345,0.1575794667005539,0.1103782802820205,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7749190926551819,0.138385608792305,0.1312972903251648,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8063874244689941,0.1552949696779251,0.6996757984161377,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26776123046875,289.8724365234375,1.0,0.2829978168010711,1.0,1.0,0.0,1.0,-1.488791584968567,1.4887897968292236,1.8269870452058967e-06,1.1416023969650269,0.0,0.0,0.0,36.66926193237305,53.0,51.54145050048828,-0.0,281.0897827148437,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8125250339508057,0.1591667830944061,0.1433176100254058,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8207913637161255,0.1643798351287841,0.1558104902505874,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8099207282066345,0.1575794667005539,0.1103782802820205,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7749190926551819,0.138385608792305,0.1312972903251648,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8063874244689941,0.1552949696779251,0.6996757984161377,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26776123046875,289.8724365234375,1.0,0.2829978168010711,1.0,1.0,0.0,1.0,-1.488791584968567,1.4887897968292236,1.8269870452058967e-06,1.1416023969650269,0.0,0.0,0.0,36.66926193237305,53.0,51.54145050048828,-0.0,281.0897827148437,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8008396625518799,0.1604658961296081,0.1445347368717193,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8096089363098145,0.1657681912183761,0.1571681797504425,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.7980917096138,0.158840462565422,0.1112947538495063,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7640537023544312,0.1396631300449371,0.1325495988130569,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.7937799096107483,0.1561198830604553,0.7035871744155884,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2734069824219,289.8910827636719,1.0,0.2867374420166015,1.0,1.0,0.0,1.0,-1.499180793762207,1.4991790056228638,1.8507369077269689e-06,1.1499135494232178,0.0,0.0,0.0,39.1740837097168,53.0,51.63847351074219,-0.0,292.0985412597656,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7991722226142883,0.1618423163890838,0.1457611918449401,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8080584406852722,0.1672477573156356,0.1585505008697509,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.796393871307373,0.1601867377758026,0.1122249066829681,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7628075480461121,0.1410343796014785,0.1338291019201278,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.7913835048675537,0.157037541270256,0.7076233625411987,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2795715332031,289.9096984863281,1.0,0.2889820635318756,1.0,1.0,0.0,1.0,-1.5098105669021606,1.5098086595535278,1.8752251662590425e-06,1.1584006547927856,0.0,0.0,0.0,40.06830978393555,41.0,51.6969108581543,-0.0,299.2235412597656,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8143686652183533,0.1648002415895462,0.1482840180397033,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8229385018348694,0.1704475432634353,0.1614239811897277,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.811675488948822,0.1631045788526535,0.1141544431447982,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7780449390411377,0.1440242528915405,0.1365036517381668,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8053869009017944,0.1591164618730545,0.7162284851074219,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2930603027344,289.9469909667969,1.0,0.2899289429187774,1.0,1.0,0.0,1.0,-1.5321460962295532,1.5321441888809204,1.927343419083627e-06,1.176217794418335,0.0,0.0,0.0,38.66512298583984,29.0,51.7845573425293,-0.0,305.9325561523437,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8143686652183533,0.1648002415895462,0.1482840180397033,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8229385018348694,0.1704475432634353,0.1614239811897277,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.811675488948822,0.1631045788526535,0.1141544431447982,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7780449390411377,0.1440242528915405,0.1365036517381668,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8053869009017944,0.1591164618730545,0.7162284851074219,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2930603027344,289.9469909667969,1.0,0.2899289429187774,1.0,1.0,0.0,1.0,-1.5321460962295532,1.5321441888809204,1.927343419083627e-06,1.176217794418335,0.0,0.0,0.0,38.66512298583984,29.0,51.7845573425293,-0.0,305.9325561523437,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8531988859176636,0.1680068224668502,0.1509121805429458,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8628300428390503,0.1739396601915359,0.1644506305456161,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8503853678703308,0.1662957966327667,0.116183616220951,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8186019062995911,0.147314190864563,0.1393392533063888,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8428078293800354,0.1614888161420822,0.7255701422691345,289.98126220703125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3075866699219,289.9843139648437,1.0,0.2873486578464508,1.0,1.0,0.0,1.0,-1.555989384651184,1.5559873580932615,1.983972424568492e-06,1.1952133178710938,0.0,0.0,0.0,33.97235107421875,25.0,51.84726333618164,-0.0,304.8046875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8531988859176636,0.1680068224668502,0.1509121805429458,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8628300428390503,0.1739396601915359,0.1644506305456161,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8503853678703308,0.1662957966327667,0.116183616220951,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8186019062995911,0.147314190864563,0.1393392533063888,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8428078293800354,0.1614888161420822,0.7255701422691345,289.98126220703125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3075866699219,289.9843139648437,1.0,0.2873486578464508,1.0,1.0,0.0,1.0,-1.555989384651184,1.5559873580932615,1.983972424568492e-06,1.1952133178710938,0.0,0.0,0.0,33.97235107421875,25.0,51.84726333618164,-0.0,304.8046875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.914555549621582,0.1714368909597396,0.1537413746118545,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9271520972251892,0.1777002364397049,0.1677309423685073,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.911121666431427,0.1697363406419754,0.1183869093656539,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8746695518493652,0.1508790403604507,0.1424352079629898,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9006786942481995,0.1641272604465484,0.7361092567443848,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32275390625,290.02166748046875,1.0,0.2853594422340393,1.0,1.0,0.0,1.0,-1.5823383331298828,1.5823363065719604,2.0477384623518446e-06,1.216167688369751,0.0,0.0,0.0,29.148059844970703,25.0,51.89728164672852,-0.0,304.44158935546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.914555549621582,0.1714368909597396,0.1537413746118545,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9271520972251892,0.1777002364397049,0.1677309423685073,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.911121666431427,0.1697363406419754,0.1183869093656539,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8746695518493652,0.1508790403604507,0.1424352079629898,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9006786942481995,0.1641272604465484,0.7361092567443848,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32275390625,290.02166748046875,1.0,0.2853594422340393,1.0,1.0,0.0,1.0,-1.5823383331298828,1.5823363065719604,2.0477384623518446e-06,1.216167688369751,0.0,0.0,0.0,29.148059844970703,25.0,51.89728164672852,-0.0,304.44158935546875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9835593104362488,0.1750340163707733,0.1567935794591903,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9866818189620972,0.1817247569561004,0.1669771522283554,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9808053970336914,0.1733697354793548,0.1207813248038292,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9432406425476074,0.1546597927808761,0.1458118706941604,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9697617292404176,0.1669717729091644,0.7479381561279297,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3381652832031,290.059326171875,1.0,0.285054087638855,1.0,1.0,0.0,1.0,-1.6066290140151978,1.6066268682479858,2.1079490579722915e-06,1.235730528831482,0.0,0.0,0.0,25.94293212890625,45.0,52.10147476196289,-0.0,307.37713623046875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9835593104362488,0.1750340163707733,0.1567935794591903,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9866818189620972,0.1817247569561004,0.1669771522283554,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9808053970336914,0.1733697354793548,0.1207813248038292,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9432406425476074,0.1546597927808761,0.1458118706941604,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9697617292404176,0.1669717729091644,0.7479381561279297,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3381652832031,290.059326171875,1.0,0.285054087638855,1.0,1.0,0.0,1.0,-1.6066290140151978,1.6066268682479858,2.1079490579722915e-06,1.235730528831482,0.0,0.0,0.0,25.94293212890625,45.0,52.10147476196289,-0.0,307.37713623046875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.9834876656532288,0.1769308596849441,0.158526599407196,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.9876132607460022,0.1842326372861862,0.1694444119930267,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740966796875,0.9806894063949584,0.1752671003341674,0.1220983937382698,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9436988830566406,0.1566320061683654,0.1476503014564514,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.07403564453125,0.9689880609512328,0.1684744358062744,0.7545519471168518,290.0745849609375,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3472900390625,290.0775451660156,1.0,0.2883651554584503,1.0,1.0,0.0,1.0,-1.622085452079773,1.622083306312561,2.1462017230078345e-06,1.247630000114441,0.0,0.0,0.0,26.434402465820312,45.0,51.72348785400391,-0.0,316.5675354003906,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9761061668395996,0.1788261085748672,0.1601881831884384,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.9877095818519592,0.1862533986568451,0.1756674498319625,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9732912182807922,0.1772097945213318,0.1234451010823249,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.9354999661445618,0.1586662679910659,0.1495695561170578,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.9603449106216432,0.1700361222028732,0.7615436911582947,290.0931396484375,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3548583984375,290.0961608886719,1.0,0.2937490344047546,1.0,1.0,0.0,1.0,-1.6497642993927002,1.6497620344161987,2.216444727309863e-06,1.2694902420043943,0.0,0.0,0.0,27.62711524963379,65.0,51.844573974609375,-0.0,332.6588134765625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8805789947509766,0.1826627701520919,0.1639016419649124,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8930521607398987,0.1904328912496566,0.1798392385244369,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8780542612075806,0.1811564564704895,0.1264070719480514,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8475059866905212,0.1628124266862869,0.1537649184465408,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.865250825881958,0.1732209771871566,0.7771559953689575,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3688049316406,290.134033203125,1.0,0.3079340755939483,1.0,1.0,0.0,1.0,-1.6815794706344604,1.681577205657959,2.299185098308953e-06,1.2948155403137207,0.0,0.0,0.0,36.10219192504883,85.0,52.1157455444336,-0.0,374.5378723144531,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8805789947509766,0.1826627701520919,0.1639016419649124,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8930521607398987,0.1904328912496566,0.1798392385244369,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8780542612075806,0.1811564564704895,0.1264070719480514,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8475059866905212,0.1628124266862869,0.1537649184465408,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.865250825881958,0.1732209771871566,0.7771559953689575,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3688049316406,290.134033203125,1.0,0.3079340755939483,1.0,1.0,0.0,1.0,-1.6815794706344604,1.681577205657959,2.299185098308953e-06,1.2948155403137207,0.0,0.0,0.0,36.10219192504883,85.0,52.1157455444336,-0.0,374.5378723144531,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8182574510574341,0.1866017431020736,0.1678257286548614,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8291569352149963,0.1948426514863968,0.184389054775238,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8163086175918579,0.1852340996265411,0.1295506805181503,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7884522676467896,0.1671121418476104,0.1582271754741668,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.803798258304596,0.1765414625406265,0.793950617313385,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3827514648437,290.171630859375,1.0,0.3261317908763885,1.0,1.0,0.0,1.0,-1.7210487127304075,1.7210463285446167,2.4041705728450324e-06,1.3260008096694946,0.0,0.0,0.0,47.9793586730957,73.0,52.17026519775391,-0.0,431.325927734375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8182574510574341,0.1866017431020736,0.1678257286548614,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8291569352149963,0.1948426514863968,0.184389054775238,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8163086175918579,0.1852340996265411,0.1295506805181503,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7884522676467896,0.1671121418476104,0.1582271754741668,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.803798258304596,0.1765414625406265,0.793950617313385,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3827514648437,290.171630859375,1.0,0.3261317908763885,1.0,1.0,0.0,1.0,-1.7210487127304075,1.7210463285446167,2.4041705728450324e-06,1.3260008096694946,0.0,0.0,0.0,47.9793586730957,73.0,52.17026519775391,-0.0,431.325927734375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8051961660385132,0.190651848912239,0.171587273478508,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169353008270264,0.1994418352842331,0.1888522207736969,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8033950924873352,0.1894461214542389,0.1325859278440475,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7765762209892273,0.1715641915798187,0.1625613272190094,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7897569537162781,0.1799976080656051,0.8100624084472656,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3964233398437,290.2093200683594,1.0,0.335543543100357,1.0,1.0,0.0,1.0,-1.7591179609298706,1.75911545753479,2.508169245629688e-06,1.3560760021209717,0.0,0.0,0.0,53.110965728759766,61.0,52.21413040161133,-0.0,469.546142578125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8051961660385132,0.190651848912239,0.171587273478508,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169353008270264,0.1994418352842331,0.1888522207736969,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8033950924873352,0.1894461214542389,0.1325859278440475,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7765762209892273,0.1715641915798187,0.1625613272190094,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7897569537162781,0.1799976080656051,0.8100624084472656,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3964233398437,290.2093200683594,1.0,0.335543543100357,1.0,1.0,0.0,1.0,-1.7591179609298706,1.75911545753479,2.508169245629688e-06,1.3560760021209717,0.0,0.0,0.0,53.110965728759766,61.0,52.21413040161133,-0.0,469.546142578125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169335722923279,0.1948679983615875,0.1752726584672927,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8287888765335083,0.2042531371116638,0.1932840645313263,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.8155033588409424,0.1938391625881195,0.1355731636285781,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7896651029586792,0.1762102395296096,0.1668434590101242,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.8012858629226685,0.1836325079202652,0.8258573412895203,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4101257324219,290.2469177246094,1.0,0.3394942879676819,1.0,1.0,0.0,1.0,-1.7965583801269531,1.796555757522583,2.612983053040807e-06,1.3855892419815063,0.0,0.0,0.0,52.51407241821289,49.0,52.180171966552734,-0.0,491.3763427734375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
