time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385440,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169335722923279,0.1948679983615875,0.1752726584672927,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8287888765335083,0.2042531371116638,0.1932840645313263,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.8155033588409424,0.1938391625881195,0.1355731636285781,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7896651029586792,0.1762102395296096,0.1668434590101242,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.8012858629226685,0.1836325079202652,0.8258573412895203,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4101257324219,290.2469177246094,1.0,0.3394942879676819,1.0,1.0,0.0,1.0,-1.7965583801269531,1.796555757522583,2.612983053040807e-06,1.3855892419815063,0.0,0.0,0.0,52.51407241821289,49.0,52.180171966552734,-0.0,491.3763427734375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8295429348945618,0.1970435231924057,0.1771164536476135,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8418697118759155,0.2067408710718155,0.1955153942108154,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8282584547996521,0.1961091756820678,0.1370716840028762,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8037136793136597,0.1786117702722549,0.1689958423376083,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8142704367637634,0.185524046421051,0.8337866067886353,290.26300048828125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166259765625,290.26568603515625,1.0,0.3399880826473236,1.0,1.0,0.0,1.0,-1.8153562545776367,1.8153536319732664,2.666557065822417e-06,1.4003889560699463,0.0,0.0,0.0,50.66116714477539,49.0,52.159461975097656,-0.0,497.8323364257813,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8473570346832275,0.1992628574371338,0.1789697408676147,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8607314825057983,0.2092814445495605,0.1977653056383133,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8461521863937378,0.1984273195266723,0.1385805010795593,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.822170078754425,0.1810648143291473,0.1711653172969818,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8314517736434937,0.1874647289514541,0.8417861461639404,290.28179931640625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232177734375,290.2844543457031,1.0,0.3397748172283172,1.0,1.0,0.0,1.0,-1.8343051671981807,1.8343024253845213,2.721202463362715e-06,1.4152958393096924,0.0,0.0,0.0,48.02568435668945,37.0,52.13874435424805,-0.0,502.0453186035156,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101085662841796,0.2038319110870361,0.1827224940061569,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.927836537361145,0.2145206481218338,0.2023396342992782,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9089896082878112,0.2032083719968795,0.1416437178850174,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.88167405128479,0.1861265450716018,0.1755760908126831,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8907228112220764,0.1914940625429153,0.8580929040908813,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.3219909667969,1.0,0.3377586007118225,1.0,1.0,0.0,1.0,-1.872859001159668,1.8728561401367188,2.834359747794224e-06,1.4455907344818115,0.0,0.0,0.0,40.8878288269043,25.0,52.10210037231445,-0.0,505.12939453125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101085662841796,0.2038319110870361,0.1827224940061569,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.927836537361145,0.2145206481218338,0.2023396342992782,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.9089896082878112,0.2032083719968795,0.1416437178850174,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.88167405128479,0.1861265450716018,0.1755760908126831,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8907228112220764,0.1914940625429153,0.8580929040908813,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.3219909667969,1.0,0.3377586007118225,1.0,1.0,0.0,1.0,-1.872859001159668,1.8728561401367188,2.834359747794224e-06,1.4455907344818115,0.0,0.0,0.0,40.8878288269043,25.0,52.10210037231445,-0.0,505.12939453125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.991369605064392,0.2085183262825012,0.1866744309663772,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9742157459259032,0.2207110077142715,0.1850221008062362,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.990803360939026,0.2081282585859298,0.1448762416839599,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9659482836723328,0.19134221971035,0.1802301555871963,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9734615683555604,0.1956680119037628,0.8755099773406982,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.452392578125,290.36041259765625,1.0,0.3331948518753052,1.0,1.0,0.0,1.0,-1.8846231698989868,1.8846203088760376,2.8705485419777688e-06,1.455637812614441,0.0,0.0,0.0,34.91313934326172,45.0,52.59700775146485,-0.0,494.5635070800781,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.991369605064392,0.2085183262825012,0.1866744309663772,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9742157459259032,0.2207110077142715,0.1850221008062362,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.990803360939026,0.2081282585859298,0.1448762416839599,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9659482836723328,0.19134221971035,0.1802301555871963,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9734615683555604,0.1956680119037628,0.8755099773406982,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.452392578125,290.36041259765625,1.0,0.3331948518753052,1.0,1.0,0.0,1.0,-1.8846231698989868,1.8846203088760376,2.8705485419777688e-06,1.455637812614441,0.0,0.0,0.0,34.91313934326172,45.0,52.59700775146485,-0.0,494.5635070800781,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9870832562446594,0.2143910676240921,0.1916913539171219,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9814188480377196,0.2288553267717361,0.1978200525045395,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9867626428604126,0.2141493111848831,0.1489181965589523,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939208984375,0.961061716079712,0.1967299580574035,0.1853032708168029,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9669336080551147,0.2000868171453476,0.8948910236358643,290.39453125,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4818420410156,290.3970031738281,1.0,0.3377642035484314,1.0,1.0,0.0,1.0,-1.8966935873031616,1.8966907262802124,2.906429699578439e-06,1.464862823486328,0.0,0.0,0.0,36.18439865112305,65.0,51.87448501586914,-0.0,518.4031372070312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9870832562446594,0.2143910676240921,0.1916913539171219,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9814188480377196,0.2288553267717361,0.1978200525045395,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9867626428604126,0.2141493111848831,0.1489181965589523,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939208984375,0.961061716079712,0.1967299580574035,0.1853032708168029,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9669336080551147,0.2000868171453476,0.8948910236358643,290.39453125,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4818420410156,290.3970031738281,1.0,0.3377642035484314,1.0,1.0,0.0,1.0,-1.8966935873031616,1.8966907262802124,2.906429699578439e-06,1.464862823486328,0.0,0.0,0.0,36.18439865112305,65.0,51.87448501586914,-0.0,518.4031372070312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9964560270309448,0.2199032455682754,0.1967036873102188,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9797709584236144,0.2365955561399459,0.1946491748094558,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.996300995349884,0.2196445316076278,0.1528947502374649,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.973413109779358,0.2023904174566269,0.1905678361654281,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9772815108299256,0.2047168612480163,0.9155815839767456,290.4305114746094,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5023498535156,290.43316650390625,1.0,0.3512376248836517,1.0,1.0,0.0,1.0,-1.9810246229171755,1.9810214042663568,3.1651538847654592e-06,1.5299371480941772,0.0,0.0,0.0,38.01140975952149,85.0,51.57198715209961,-0.0,571.7684326171875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9964560270309448,0.2199032455682754,0.1967036873102188,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9797709584236144,0.2365955561399459,0.1946491748094558,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.996300995349884,0.2196445316076278,0.1528947502374649,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.973413109779358,0.2023904174566269,0.1905678361654281,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9772815108299256,0.2047168612480163,0.9155815839767456,290.4305114746094,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5023498535156,290.43316650390625,1.0,0.3512376248836517,1.0,1.0,0.0,1.0,-1.9810246229171755,1.9810214042663568,3.1651538847654592e-06,1.5299371480941772,0.0,0.0,0.0,38.01140975952149,85.0,51.57198715209961,-0.0,571.7684326171875,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9822728633880616,0.2220326960086822,0.1989482045173645,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9887941479682922,0.2395602017641067,0.2145003527402877,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9821443557739258,0.2220843583345413,0.1546679139137268,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488525390625,0.9570308327674866,0.2052733451128006,0.1933345049619674,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9604235291481018,0.2070715278387069,0.9263665080070496,290.4493408203125,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5076904296875,290.4519958496094,1.0,0.3605103492736816,1.0,1.0,0.0,1.0,-2.027069330215454,2.0270659923553467,3.3122016702691326e-06,1.5658453702926636,0.0,0.0,0.0,40.84071350097656,85.0,51.90167617797852,-0.0,615.8689575195312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.940369188785553,0.2242992669343948,0.2010916024446487,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46875,0.9660183787345886,0.241462230682373,0.2281436622142791,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.9406601190567015,0.2246147841215133,0.1565313041210174,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9131141901016236,0.2081682533025741,0.1962364763021469,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9156641960144044,0.2094228416681289,0.937731921672821,290.4690856933594,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.50567626953125,290.47174072265625,1.0,0.3707158267498016,1.0,1.0,0.0,1.0,-2.065539836883545,2.065536499023437,3.439211013755994e-06,1.596711277961731,0.0,0.0,0.0,46.18498992919922,105.0,52.79199600219727,-0.0,664.8880004882812,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8532116413116455,0.2290540784597396,0.2058179974555969,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.873646080493927,0.2460917830467224,0.2327787429094314,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8540082573890686,0.2298286855220794,0.1605412364006042,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8346746563911438,0.2139681428670883,0.2022625356912613,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8351951241493225,0.2141081392765045,0.961363673210144,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.506103515625,290.5094299316406,1.0,0.3917526602745056,1.0,1.0,0.0,1.0,-2.1159002780914307,2.115896463394165,3.6069154703000095e-06,1.635568380355835,0.0,0.0,0.0,62.0093994140625,123.0,52.42561340332031,-0.0,764.0349731445312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8532116413116455,0.2290540784597396,0.2058179974555969,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.873646080493927,0.2460917830467224,0.2327787429094314,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8540082573890686,0.2298286855220794,0.1605412364006042,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8346746563911438,0.2139681428670883,0.2022625356912613,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8351951241493225,0.2141081392765045,0.961363673210144,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.506103515625,290.5094299316406,1.0,0.3917526602745056,1.0,1.0,0.0,1.0,-2.1159002780914307,2.115896463394165,3.6069154703000095e-06,1.635568380355835,0.0,0.0,0.0,62.0093994140625,123.0,52.42561340332031,-0.0,764.0349731445312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8079568147659302,0.2340425252914428,0.2108220309019088,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264671564102173,0.2515498995780945,0.2383799254894256,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8092082738876343,0.2352513074874878,0.1647370755672454,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7906895279884338,0.219880074262619,0.2084234356880188,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898283004760742,0.218888059258461,0.9855356216430664,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122375488281,290.5470275878906,1.0,0.4132768809795379,1.0,1.0,0.0,1.0,-2.170106887817383,2.1701033115386963,3.792879397224169e-06,1.6777722835540771,0.0,0.0,0.0,78.9944076538086,111.0,52.2758674621582,-0.0,875.2269287109375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8079568147659302,0.2340425252914428,0.2108220309019088,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8264671564102173,0.2515498995780945,0.2383799254894256,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8092082738876343,0.2352513074874878,0.1647370755672454,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7906895279884338,0.219880074262619,0.2084234356880188,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898283004760742,0.218888059258461,0.9855356216430664,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122375488281,290.5470275878906,1.0,0.4132768809795379,1.0,1.0,0.0,1.0,-2.170106887817383,2.1701033115386963,3.792879397224169e-06,1.6777722835540771,0.0,0.0,0.0,78.9944076538086,111.0,52.2758674621582,-0.0,875.2269287109375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.798652172088623,0.239182636141777,0.2155976146459579,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8180353045463562,0.257432609796524,0.2440490275621414,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8003929853439331,0.2408283352851867,0.1687550991773605,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830002307891846,0.2259106487035751,0.2143009752035141,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7808292508125305,0.223777174949646,1.0083189010620115,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5205383300781,290.58465576171875,1.0,0.4250029027462005,1.0,1.0,0.0,1.0,-2.221904993057251,2.2219009399414062,3.975289473601151e-06,1.7181094884872437,0.0,0.0,0.0,86.17666625976562,99.0,52.20103454589844,-0.0,952.2179565429688,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.798652172088623,0.239182636141777,0.2155976146459579,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8180353045463562,0.257432609796524,0.2440490275621414,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8003929853439331,0.2408283352851867,0.1687550991773605,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830002307891846,0.2259106487035751,0.2143009752035141,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7808292508125305,0.223777174949646,1.0083189010620115,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5205383300781,290.58465576171875,1.0,0.4250029027462005,1.0,1.0,0.0,1.0,-2.221904993057251,2.2219009399414062,3.975289473601151e-06,1.7181094884872437,0.0,0.0,0.0,86.17666625976562,99.0,52.20103454589844,-0.0,952.2179565429688,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088403940200806,0.2445074319839477,0.2202586382627487,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280506730079651,0.2636536359786987,0.2497692257165908,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8109736442565918,0.2465966492891311,0.1726874858140945,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944269180297852,0.2321159690618515,0.2200421094894409,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.790920078754425,0.2288329452276229,1.0304181575775146,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303649902344,290.6221618652344,1.0,0.4311177432537079,1.0,1.0,0.0,1.0,-2.2725396156311035,2.272535562515259,4.157900093559874e-06,1.757468819618225,0.0,0.0,0.0,86.01438903808594,87.0,52.09783172607422,-0.0,1002.881103515625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088403940200806,0.2445074319839477,0.2202586382627487,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280506730079651,0.2636536359786987,0.2497692257165908,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8109736442565918,0.2465966492891311,0.1726874858140945,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944269180297852,0.2321159690618515,0.2200421094894409,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.790920078754425,0.2288329452276229,1.0304181575775146,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303649902344,290.6221618652344,1.0,0.4311177432537079,1.0,1.0,0.0,1.0,-2.2725396156311035,2.272535562515259,4.157900093559874e-06,1.757468819618225,0.0,0.0,0.0,86.01438903808594,87.0,52.09783172607422,-0.0,1002.881103515625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8187024593353271,0.247238203883171,0.2225797325372696,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8380908370018005,0.2668696343898773,0.2526591122150421,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8209678530693054,0.24955415725708,0.1746492832899093,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8054155111312866,0.2352906018495559,0.2229041457176208,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8012375235557556,0.231430172920227,1.0414156913757324,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.53564453125,290.6408996582031,1.0,0.432750940322876,1.0,1.0,0.0,1.0,-2.29780387878418,2.297799587249756,4.250612164469203e-06,1.7770906686782837,0.0,0.0,0.0,84.04405975341797,87.0,52.05513000488281,-0.0,1021.4998168945312,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8313152194023132,0.2500111758708954,0.2249048501253128,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8515763282775879,0.2701457738876343,0.2555718421936035,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8338091373443604,0.252558171749115,0.1766169220209121,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190219402313232,0.2385124415159225,0.2257742881774902,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8145025968551636,0.2340731173753738,1.0524450540542605,290.65740966796875,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.54107666015625,290.6596069335937,1.0,0.4337487816810608,1.0,1.0,0.0,1.0,-2.323155879974365,2.3231513500213623,4.344713943282841e-06,1.7967709302902222,0.0,0.0,0.0,81.17340087890625,75.0,52.01759719848633,-0.0,1036.9830322265625,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.868678629398346,0.2556778192520141,0.2295867055654525,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921332359313965,0.2768644690513611,0.2614763975143432,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719659447669983,0.2587025165557861,0.1805869489908218,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563699722290039,0.2450976073741912,0.2315654009580612,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8503227233886719,0.2394961714744568,1.0747262239456177,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5523681640625,290.69696044921875,1.0,0.4344113767147064,1.0,1.0,0.0,1.0,-2.374363899230957,2.374359369277954,4.538045232038712e-06,1.8364969491958616,0.0,0.0,0.0,73.38825225830078,63.0,51.95781326293945,-0.0,1061.034423828125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.868678629398346,0.2556778192520141,0.2295867055654525,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921332359313965,0.2768644690513611,0.2614763975143432,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719659447669983,0.2587025165557861,0.1805869489908218,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563699722290039,0.2450976073741912,0.2315654009580612,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8503227233886719,0.2394961714744568,1.0747262239456177,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5523681640625,290.69696044921875,1.0,0.4344113767147064,1.0,1.0,0.0,1.0,-2.374363899230957,2.374359369277954,4.538045232038712e-06,1.8364969491958616,0.0,0.0,0.0,73.38825225830078,63.0,51.95781326293945,-0.0,1061.034423828125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367324709892272,0.2614945471286773,0.2343306690454483,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.964741826057434,0.2837863564491272,0.2674980461597442,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9413729906082152,0.2650207281112671,0.1846211105585098,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9228338599205016,0.2518665492534637,0.2374518066644668,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9136512279510498,0.2450973838567733,1.0974360704421997,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5639343261719,290.7343139648437,1.0,0.4339953362941742,1.0,1.0,0.0,1.0,-2.4264962673187256,2.426491498947144,4.7393232307513244e-06,1.8769097328186035,0.0,0.0,0.0,63.68816757202149,51.0,51.914512634277344,-0.0,1078.984130859375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9367324709892272,0.2614945471286773,0.2343306690454483,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.964741826057434,0.2837863564491272,0.2674980461597442,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9413729906082152,0.2650207281112671,0.1846211105585098,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9228338599205016,0.2518665492534637,0.2374518066644668,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9136512279510498,0.2450973838567733,1.0974360704421997,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5639343261719,290.7343139648437,1.0,0.4339953362941742,1.0,1.0,0.0,1.0,-2.4264962673187256,2.426491498947144,4.7393232307513244e-06,1.8769097328186035,0.0,0.0,0.0,63.68816757202149,51.0,51.914512634277344,-0.0,1078.984130859375,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7656555175781,0.9965416789054872,0.2666544616222381,0.2386734783649444,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76568603515625,0.9984681606292723,0.2905983030796051,0.2533537149429321,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76568603515625,0.998692512512207,0.2706573605537414,0.1873031854629516,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.765625,0.9876891374588012,0.2578881978988647,0.242833599448204,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7655944824219,0.9793608784675598,0.2500916421413421,1.118377685546875,290.7659912109375,289.1054992675781,290.7987976074219,289.1443176269531,290.7979736328125,297.5755615234375,290.76788330078125,1.0,0.4320539832115173,1.0,1.0,0.0,1.0,-2.449488639831543,2.449483871459961,4.830701527680503e-06,1.8953465223312376,0.9615105986595154,0.9615105986595154,0.0,57.253204345703125,51.0,52.37883377075195,-0.0,1078.10205078125,1.0,283.1597900390625,287.8420104980469,290.38995361328125,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2421573378148176e-21,-3.1210786689074088e-21,-3.1210786689074088e-21,0.0,0.0,-0.0,3.306827420601621e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7610778808594,0.9985527396202089,0.2673785388469696,0.2383694648742675,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611083984375,0.9980818629264832,0.291784405708313,0.2505187392234802,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611083984375,0.9980818629264832,0.271508514881134,0.1850322932004928,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.76123046875,0.99110609292984,0.2587327063083648,0.2436192482709884,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7613830566406,0.982933759689331,0.2507915794849396,1.1214572191238403,290.75927734375,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5780944824219,290.7043762207031,1.0,0.4314650297164917,1.0,1.0,0.0,1.0,-2.447777271270752,2.44777250289917,4.824234565603547e-06,1.8941664695739744,0.9642382860183716,0.9642382860183716,0.0,56.87206268310547,71.0,1413.1376953125,-0.0,1074.521484375,1.0,283.179443359375,289.11138916015625,290.3725891113281,290.70123291015625,293.1499938964844,293.1499938964844,283.1499938964844,3262.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4757908284664154,0.4758058190345764,2.4103698592625733e-07,2.951486110687256,2.9514732360839844,1.2737985343846958e-05,0.0,0.0,-0.0,2825.390380859375,0.0,10.082110404968262,1135.9852294921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.9787554740905762,0.2588714957237243,0.2360502779483795,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666076660156,0.9990000128746032,0.2905219793319702,0.2691574096679687,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3679504394531,0.986081600189209,0.2667326629161834,0.1883744001388549,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3692932128906,0.9730042815208436,0.2556133866310119,0.2438801676034927,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703918457031,0.962028741836548,0.2466062158346176,1.1179040670394895,287.3601379394531,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4922180175781,287.3165283203125,1.0,0.4373262524604797,1.0,1.0,0.0,1.0,-2.467415571212769,2.4674105644226074,4.901358806819189e-06,1.909089207649231,0.9121086597442628,0.9121086597442628,0.0,59.851470947265625,91.0,14762.2431640625,-0.0,1109.3145751953125,1.0,283.1738586425781,286.7033996582031,292.2906494140625,292.9588317871094,293.1499938964844,293.1499938964844,283.1499938964844,2993.753662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0411951802670955,1.0,0.0,0.0,1.0731315612792969,1.0731337070465088,7.708283078500244e-08,4.265655994415283,4.265645980834961,9.788219358597416e-06,0.0,0.0,-0.0,4436.1787109375,0.0,38.727294921875,1895.400634765625,0.0,0.0,0.2763590216636657,1.0,0.0,3.0,1.0,0.0
12387240,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686828613281,0.9787554740905762,0.2588714957237243,0.2360502779483795,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666076660156,0.9990000128746032,0.2905219793319702,0.2691574096679687,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3679504394531,0.986081600189209,0.2667326629161834,0.1883744001388549,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3692932128906,0.9730042815208436,0.2556133866310119,0.2438801676034927,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703918457031,0.962028741836548,0.2466062158346176,1.1179040670394895,287.3601379394531,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4922180175781,287.3165283203125,1.0,0.4373262524604797,1.0,1.0,0.0,1.0,-2.467415571212769,2.4674105644226074,4.901358806819189e-06,1.909089207649231,0.9121086597442628,0.9121086597442628,0.0,59.851470947265625,91.0,14762.2431640625,-0.0,1109.3145751953125,1.0,283.1738586425781,286.7033996582031,292.2906494140625,292.9588317871094,293.1499938964844,293.1499938964844,283.1499938964844,2993.753662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0411951802670955,1.0,0.0,0.0,1.0731315612792969,1.0731337070465088,7.708283078500244e-08,4.265655994415283,4.265645980834961,9.788219358597416e-06,0.0,0.0,-0.0,4436.1787109375,0.0,38.727294921875,1895.400634765625,0.0,0.0,0.2763590216636657,1.0,0.0,3.0,1.0,0.0
12387300,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.8982067704200745,0.2530906796455383,0.2309532016515731,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.9388419389724731,0.2863484621047973,0.2736878991127014,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.908574879169464,0.2624199688434601,0.1856175512075424,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.8959673047065735,0.2525885999202728,0.2414445132017135,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.8846272230148315,0.24288409948349,1.1035408973693848,286.9836730957031,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4298400878906,286.9480285644531,1.0,0.4403527379035949,1.0,1.0,0.0,1.0,-2.436433792114258,2.436429023742676,4.773447926709196e-06,1.882097601890564,0.8948540091514587,0.8948540091514587,0.0,69.21090698242188,91.0,16756.287109375,-0.0,1116.161865234375,1.0,283.1630554199219,286.32977294921875,293.1614685058594,293.9053955078125,293.1499938964844,293.1499938964844,283.1499938964844,4722.56689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1827950775623321,1.0,0.0,0.0,1.3215597867965698,1.3215630054473877,1.1654862674959077e-07,4.265916347503662,4.26590633392334,9.785995644051582e-06,0.0,0.0,-0.0,4719.86083984375,0.0,72.7817153930664,1895.43603515625,0.0,0.0,0.3349805474281311,1.0,0.0,3.0,1.0,0.0
12387360,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.8514666557312012,0.2485929727554321,0.2267052829265594,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7101135253906,0.8877755999565125,0.2827446758747101,0.2704826295375824,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113647460937,0.8621712923049927,0.2589625418186188,0.1831909120082855,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.8520188927650452,0.2500866651535034,0.2392106354236602,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.8410427570343018,0.2395857274532318,1.089590311050415,286.70721435546875,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3774719238281,286.68316650390625,1.0,0.4436398446559906,1.0,1.0,0.0,1.0,-2.411984443664551,2.4119796752929688,4.685071871790569e-06,1.8668529987335205,0.8769161701202393,0.8769161701202393,0.0,78.2642593383789,111.0,18110.2421875,-0.0,1122.703369140625,1.0,283.1564025878906,286.0726928710937,293.67010498046875,294.7425231933594,293.1499938964844,293.1499938964844,283.1499938964844,6593.52099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36624675989151,1.0,0.0,0.0,1.5271207094192505,1.5271250009536743,1.556113318201824e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4891.93603515625,0.0,113.20008087158205,1895.4371337890625,0.0,219.732650756836,0.3827588856220245,1.0,0.0,3.0,1.0,0.0
12387420,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.7934579253196716,0.2428083419799804,0.2212934494018554,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.8286482691764832,0.2781234085559845,0.2660742402076721,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.8057270646095276,0.2543712556362152,0.1799971312284469,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856201171875,0.797204315662384,0.246738463640213,0.2362526506185531,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.7841640114784241,0.2345370203256607,1.0680638551712036,286.38330078125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3028564453125,286.3713073730469,1.0,0.4510440826416015,1.0,1.0,0.0,1.0,-2.366914987564087,2.366910457611084,4.511366114456905e-06,1.8316551446914675,0.8404250741004944,0.8404250741004944,0.0,95.6463394165039,99.0,19494.09375,-0.0,1142.653076171875,1.0,283.1512145996094,285.7743530273437,293.2782897949219,294.7979431152344,293.1499938964844,293.1499938964844,283.1499938964844,10159.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975434184074402,1.0,0.0,0.0,1.7987221479415894,1.7987282276153564,2.1588455467735923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.7333984375,0.0,188.7082672119141,1895.4371337890625,0.0,915.2135620117188,0.4533716440200805,1.0,0.0,3.0,1.0,0.0
