time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387480,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.7934579253196716,0.2428083419799804,0.2212934494018554,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847351074219,0.8286482691764832,0.2781234085559845,0.2660742402076721,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853759765625,0.8057270646095276,0.2543712556362152,0.1799971312284469,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856201171875,0.797204315662384,0.246738463640213,0.2362526506185531,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.7841640114784241,0.2345370203256607,1.0680638551712036,286.38330078125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3028564453125,286.3713073730469,1.0,0.4510440826416015,1.0,1.0,0.0,1.0,-2.366914987564087,2.366910457611084,4.511366114456905e-06,1.8316551446914675,0.8404250741004944,0.8404250741004944,0.0,95.6463394165039,99.0,19494.09375,-0.0,1142.653076171875,1.0,283.1512145996094,285.7743530273437,293.2782897949219,294.7979431152344,293.1499938964844,293.1499938964844,283.1499938964844,10159.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975434184074402,1.0,0.0,0.0,1.7987221479415894,1.7987282276153564,2.1588455467735923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.7333984375,0.0,188.7082672119141,1895.4371337890625,0.0,915.2135620117188,0.4533716440200805,1.0,0.0,3.0,1.0,0.0
12387540,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.7784610390663147,0.2400006055831909,0.2183866798877716,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8155982494354248,0.2762216329574585,0.2639013230800628,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223205566406,0.791479229927063,0.2522856891155243,0.1782942414283752,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.7839562296867371,0.2454276233911514,0.2347620576620102,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.7693262100219727,0.2315627485513687,1.0534600019454956,286.2214050292969,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2623596191406,286.216064453125,1.0,0.4500787258148193,1.0,1.0,0.0,1.0,-2.339421033859253,2.339416742324829,4.40708799942513e-06,1.8101872205734253,0.8035522103309631,0.8035522103309631,0.0,99.968505859375,87.0,20140.056640625,-0.0,1129.28515625,1.0,283.1501770019531,285.6254577636719,292.6187438964844,294.1702575683594,293.1499938964844,293.1499938964844,283.1499938964844,13613.6513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748588681221008,1.0,0.0,0.0,1.9549561738967896,1.9549636840820312,2.5501603317934496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.96240234375,0.0,248.7396240234375,1895.4371337890625,0.0,1418.275390625,0.4944368898868561,1.0,0.0,3.0,1.0,0.0
12387600,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.7784610390663147,0.2400006055831909,0.2183866798877716,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2220458984375,0.8155982494354248,0.2762216329574585,0.2639013230800628,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223205566406,0.791479229927063,0.2522856891155243,0.1782942414283752,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.7839562296867371,0.2454276233911514,0.2347620576620102,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.7693262100219727,0.2315627485513687,1.0534600019454956,286.2214050292969,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2623596191406,286.216064453125,1.0,0.4500787258148193,1.0,1.0,0.0,1.0,-2.339421033859253,2.339416742324829,4.40708799942513e-06,1.8101872205734253,0.8035522103309631,0.8035522103309631,0.0,99.968505859375,87.0,20140.056640625,-0.0,1129.28515625,1.0,283.1501770019531,285.6254577636719,292.6187438964844,294.1702575683594,293.1499938964844,293.1499938964844,283.1499938964844,13613.6513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748588681221008,1.0,0.0,0.0,1.9549561738967896,1.9549636840820312,2.5501603317934496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.96240234375,0.0,248.7396240234375,1895.4371337890625,0.0,1418.275390625,0.4944368898868561,1.0,0.0,3.0,1.0,0.0
12387660,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.7833181023597717,0.2387841045856475,0.2169096320867538,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.8213543891906738,0.275901585817337,0.2631889283657074,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.7971993088722229,0.2516635656356811,0.1775750815868377,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.7902591824531555,0.2453916370868683,0.234374925494194,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.7736161351203918,0.2299678921699524,1.0445276498794556,286.1658020019531,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2416076660156,286.1650085449219,1.0,0.4452909231185913,1.0,1.0,0.0,1.0,-2.324724197387696,2.3247199058532715,4.351835286797723e-06,1.798691987991333,0.7673166990280151,0.7673166990280151,0.0,96.40750122070312,75.0,20315.283203125,-0.0,1098.9686279296875,1.0,283.1500244140625,285.5752258300781,292.2645263671875,293.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,16521.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771993637084961,1.0,0.0,0.0,2.003476142883301,2.0034842491149902,2.678315524917707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.0302734375,0.0,276.8573303222656,1895.4371337890625,0.0,1435.67138671875,0.5103437304496765,1.0,0.0,3.0,1.0,0.0
12387720,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.7833181023597717,0.2387841045856475,0.2169096320867538,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.8213543891906738,0.275901585817337,0.2631889283657074,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.7971993088722229,0.2516635656356811,0.1775750815868377,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.7902591824531555,0.2453916370868683,0.234374925494194,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.7736161351203918,0.2299678921699524,1.0445276498794556,286.1658020019531,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2416076660156,286.1650085449219,1.0,0.4452909231185913,1.0,1.0,0.0,1.0,-2.324724197387696,2.3247199058532715,4.351835286797723e-06,1.798691987991333,0.7673166990280151,0.7673166990280151,0.0,96.40750122070312,75.0,20315.283203125,-0.0,1098.9686279296875,1.0,283.1500244140625,285.5752258300781,292.2645263671875,293.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,16521.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771993637084961,1.0,0.0,0.0,2.003476142883301,2.0034842491149902,2.678315524917707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.0302734375,0.0,276.8573303222656,1895.4371337890625,0.0,1435.67138671875,0.5103437304496765,1.0,0.0,3.0,1.0,0.0
12387780,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7996699213981628,0.2384264022111892,0.2161339819431305,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.837882399559021,0.2764468491077423,0.2632232904434204,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8141488432884216,0.2518438994884491,0.1773553639650344,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8079376816749573,0.2460737079381942,0.2345666587352752,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7891484498977661,0.2291774600744247,1.0387592315673828,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2314147949219,286.1846923828125,1.0,0.4383862614631653,1.0,1.0,0.0,1.0,-2.316865921020508,2.316861629486084,4.322412223700667e-06,1.792528748512268,0.7324497699737549,0.7324497699737549,0.0,88.91543579101562,63.0,20170.169921875,-0.0,1060.845947265625,1.0,283.1499938964844,285.5921936035156,292.1573486328125,293.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18698.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575652360916138,1.0,0.0,0.0,1.9690563678741453,1.969064831733704,2.587078995475167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.0556640625,0.0,273.8902587890625,1895.4371337890625,0.0,1293.3214111328125,0.506993293762207,1.0,0.0,3.0,1.0,0.0
12387840,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7996699213981628,0.2384264022111892,0.2161339819431305,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.837882399559021,0.2764468491077423,0.2632232904434204,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8141488432884216,0.2518438994884491,0.1773553639650344,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8079376816749573,0.2460737079381942,0.2345666587352752,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7891484498977661,0.2291774600744247,1.0387592315673828,286.18231201171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2314147949219,286.1846923828125,1.0,0.4383862614631653,1.0,1.0,0.0,1.0,-2.316865921020508,2.316861629486084,4.322412223700667e-06,1.792528748512268,0.7324497699737549,0.7324497699737549,0.0,88.91543579101562,63.0,20170.169921875,-0.0,1060.845947265625,1.0,283.1499938964844,285.5921936035156,292.1573486328125,293.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18698.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575652360916138,1.0,0.0,0.0,1.9690563678741453,1.969064831733704,2.587078995475167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.0556640625,0.0,273.8902587890625,1895.4371337890625,0.0,1293.3214111328125,0.506993293762207,1.0,0.0,3.0,1.0,0.0
12387900,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.811788022518158,0.238518625497818,0.2159651219844818,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.8503021597862244,0.2769888341426849,0.2634700238704681,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.8259073495864868,0.252189964056015,0.1774040907621383,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.8201457858085632,0.2466531097888946,0.2348574697971344,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.8010397553443909,0.2290455102920532,1.0369212627410889,286.2110290527344,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2294006347656,286.2146911621094,1.0,0.4344911873340606,1.0,1.0,0.0,1.0,-2.315157175064087,2.315152883529663,4.315999376558466e-06,1.7911723852157593,0.7157151699066162,0.7157151699066162,0.0,84.24553680419922,63.0,20009.3515625,-0.0,1040.5963134765625,1.0,283.1499938964844,285.6195678710937,292.1527404785156,293.535400390625,293.1499938964844,293.1499938964844,283.1499938964844,19495.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647247314453125,1.0,0.0,0.0,1.9292460680007928,1.929254531860352,2.483525634033868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.9443359375,0.0,263.7241516113281,1895.4371337890625,0.0,1221.9283447265625,0.500086784362793,1.0,0.0,3.0,1.0,0.0
12387960,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497253417969,0.8259973526000977,0.2387667298316955,0.2159265130758285,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501525878906,0.8662410974502563,0.2776849567890167,0.2638522386550903,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2498779296875,0.8404578566551208,0.2526840269565582,0.1775480508804321,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24981689453125,0.834804892539978,0.2473729699850082,0.2352688759565353,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.8155603408813477,0.2290673404932022,1.0357205867767334,286.2506408691406,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.22906494140625,286.25537109375,1.0,0.430427610874176,1.0,1.0,0.0,1.0,-2.3147926330566406,2.314788341522217,4.314591933507472e-06,1.790860652923584,0.699524998664856,0.699524998664856,0.0,79.15562438964844,51.0,19803.201171875,-0.0,1020.1365356445312,1.0,283.1499938964844,285.65679931640625,292.1627502441406,293.525390625,293.1499938964844,293.1499938964844,283.1499938964844,20109.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380910277366638,1.0,0.0,0.0,1.87894070148468,1.8789489269256592,2.3556975747851538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.552734375,0.0,249.8547821044922,1895.4371337890625,0.0,1160.6666259765625,0.4907505810260772,1.0,0.0,3.0,1.0,0.0
12388020,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.866243839263916,0.2396628558635711,0.2161913365125656,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.9127866625785828,0.2794718146324157,0.2649714052677154,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.8832138180732727,0.2540531754493713,0.1780876070261001,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.8773154616355896,0.2491779327392578,0.2364153414964676,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.8542042970657349,0.2295080572366714,1.0350103378295898,286.3553161621094,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2322082519531,286.3616638183594,1.0,0.4220414757728576,1.0,1.0,0.0,1.0,-2.3176236152648926,2.3176193237304688,4.325032477936475e-06,1.7930047512054443,0.6689271330833435,0.6689271330833435,0.0,68.1150894165039,39.0,19288.505859375,-0.0,979.5308227539062,1.0,283.1499938964844,285.7535705566406,292.1956787109375,293.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,20855.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234610676765442,1.0,0.0,0.0,1.758975863456726,1.7589837312698364,2.0644918663492725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.798828125,0.0,216.64132690429688,1895.4371337890625,0.0,1067.08203125,0.4675812125205993,1.0,0.0,3.0,1.0,0.0
12388080,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.866243839263916,0.2396628558635711,0.2161913365125656,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.9127866625785828,0.2794718146324157,0.2649714052677154,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.8832138180732727,0.2540531754493713,0.1780876070261001,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.8773154616355896,0.2491779327392578,0.2364153414964676,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.8542042970657349,0.2295080572366714,1.0350103378295898,286.3553161621094,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2322082519531,286.3616638183594,1.0,0.4220414757728576,1.0,1.0,0.0,1.0,-2.3176236152648926,2.3176193237304688,4.325032477936475e-06,1.7930047512054443,0.6689271330833435,0.6689271330833435,0.0,68.1150894165039,39.0,19288.505859375,-0.0,979.5308227539062,1.0,283.1499938964844,285.7535705566406,292.1956787109375,293.52423095703125,293.1499938964844,293.1499938964844,283.1499938964844,20855.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234610676765442,1.0,0.0,0.0,1.758975863456726,1.7589837312698364,2.0644918663492725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.798828125,0.0,216.64132690429688,1895.4371337890625,0.0,1067.08203125,0.4675812125205993,1.0,0.0,3.0,1.0,0.0
12388140,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823303222656,0.9411338567733764,0.2410117089748382,0.2168564796447754,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.9901926517486572,0.2817310392856598,0.2665139436721802,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.9616321921348572,0.2558505237102508,0.1789218038320541,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825134277344,0.9555877447128296,0.2513961791992187,0.2379449605941772,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48211669921875,0.925118625164032,0.2303948849439621,1.0362789630889893,286.4837341308594,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23895263671875,286.4909362792969,1.0,0.4135297834873199,1.0,1.0,0.0,1.0,-2.323692798614502,2.323688507080078,4.347655703895725e-06,1.7977094650268557,0.6409027576446533,0.6409027576446533,0.0,56.43630599975586,57.0,18680.1640625,-0.0,939.98828125,1.0,283.1499938964844,285.8700256347656,292.22320556640625,293.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,21084.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119030714035034,1.0,0.0,0.0,1.6286920309066772,1.6286993026733398,1.769992223898953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.267578125,0.0,182.67886352539065,1895.4371337890625,0.0,997.0777587890624,0.4419253468513489,1.0,0.0,3.0,1.0,0.0
12388200,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823303222656,0.9411338567733764,0.2410117089748382,0.2168564796447754,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48297119140625,0.9901926517486572,0.2817310392856598,0.2665139436721802,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825744628906,0.9616321921348572,0.2558505237102508,0.1789218038320541,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825134277344,0.9555877447128296,0.2513961791992187,0.2379449605941772,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48211669921875,0.925118625164032,0.2303948849439621,1.0362789630889893,286.4837341308594,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23895263671875,286.4909362792969,1.0,0.4135297834873199,1.0,1.0,0.0,1.0,-2.323692798614502,2.323688507080078,4.347655703895725e-06,1.7977094650268557,0.6409027576446533,0.6409027576446533,0.0,56.43630599975586,57.0,18680.1640625,-0.0,939.98828125,1.0,283.1499938964844,285.8700256347656,292.22320556640625,293.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,21084.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119030714035034,1.0,0.0,0.0,1.6286920309066772,1.6286993026733398,1.769992223898953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.267578125,0.0,182.67886352539065,1895.4371337890625,0.0,997.0777587890624,0.4419253468513489,1.0,0.0,3.0,1.0,0.0
12388260,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9579790234565736,0.2426809668540954,0.2182268947362899,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6237487792969,0.9990000128746032,0.2847089469432831,0.2654384970664978,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233825683594,0.9772550463676452,0.2579515278339386,0.1802889555692672,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.9723418354988098,0.2539132833480835,0.2401886135339737,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228332519531,0.9418915510177612,0.2316056191921234,1.0410550832748413,286.6246032714844,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2492980957031,286.63250732421875,1.0,0.4148942828178406,1.0,1.0,0.0,1.0,-2.335059404373169,2.335055112838745,4.389864898257656e-06,1.8063397407531736,0.6155499219894409,0.6155499219894409,0.0,55.12967300415039,77.0,18036.08203125,-0.0,946.08203125,1.0,283.1499938964844,285.9956359863281,292.2394714355469,293.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,20972.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009374856948853,1.0,0.0,0.0,1.501641869544983,1.5016485452651978,1.504617586078894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.880859375,0.0,152.56143188476562,1895.4371337890625,0.0,934.0330810546876,0.4168358147144317,1.0,0.0,3.0,1.0,0.0
12388320,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9579790234565736,0.2426809668540954,0.2182268947362899,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6237487792969,0.9990000128746032,0.2847089469432831,0.2654384970664978,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233825683594,0.9772550463676452,0.2579515278339386,0.1802889555692672,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.9723418354988098,0.2539132833480835,0.2401886135339737,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228332519531,0.9418915510177612,0.2316056191921234,1.0410550832748413,286.6246032714844,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2492980957031,286.63250732421875,1.0,0.4148942828178406,1.0,1.0,0.0,1.0,-2.335059404373169,2.335055112838745,4.389864898257656e-06,1.8063397407531736,0.6155499219894409,0.6155499219894409,0.0,55.12967300415039,77.0,18036.08203125,-0.0,946.08203125,1.0,283.1499938964844,285.9956359863281,292.2394714355469,293.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,20972.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009374856948853,1.0,0.0,0.0,1.501641869544983,1.5016485452651978,1.504617586078894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.880859375,0.0,152.56143188476562,1895.4371337890625,0.0,934.0330810546876,0.4168358147144317,1.0,0.0,3.0,1.0,0.0
12388380,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757263183594,0.9169638752937316,0.2445497363805771,0.2200623303651809,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77642822265625,0.9724704027175904,0.2874043583869934,0.2719306945800781,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.93908953666687,0.260254830121994,0.1820179224014282,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.9338986873626708,0.2566324770450592,0.2429220676422119,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.9012174010276794,0.2330324798822403,1.0482361316680908,286.7772216796875,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.25848388671875,286.7847900390625,1.0,0.4230544567108154,1.0,1.0,0.0,1.0,-2.356739997863769,2.3567354679107666,4.4717676246364135e-06,1.823239803314209,0.5930373072624207,0.5930373072624207,0.0,61.11080551147461,97.0,17420.595703125,-0.0,993.5724487304688,1.0,283.1499938964844,286.1274719238281,292.2508239746094,293.4757385253906,293.1499938964844,293.1499938964844,283.1499938964844,20665.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589457631111145,1.0,0.0,0.0,1.3861533403396606,1.3861595392227173,1.2820824224490934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77685546875,0.0,127.93975830078124,1895.4371337890625,0.0,871.7921752929688,0.3941320180892944,1.0,0.0,3.0,1.0,0.0
12388440,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757263183594,0.9169638752937316,0.2445497363805771,0.2200623303651809,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77642822265625,0.9724704027175904,0.2874043583869934,0.2719306945800781,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.93908953666687,0.260254830121994,0.1820179224014282,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.9338986873626708,0.2566324770450592,0.2429220676422119,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7754821777344,0.9012174010276794,0.2330324798822403,1.0482361316680908,286.7772216796875,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.25848388671875,286.7847900390625,1.0,0.4230544567108154,1.0,1.0,0.0,1.0,-2.356739997863769,2.3567354679107666,4.4717676246364135e-06,1.823239803314209,0.5930373072624207,0.5930373072624207,0.0,61.11080551147461,97.0,17420.595703125,-0.0,993.5724487304688,1.0,283.1499938964844,286.1274719238281,292.2508239746094,293.4757385253906,293.1499938964844,293.1499938964844,283.1499938964844,20665.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589457631111145,1.0,0.0,0.0,1.3861533403396606,1.3861595392227173,1.2820824224490934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.77685546875,0.0,127.93975830078124,1895.4371337890625,0.0,871.7921752929688,0.3941320180892944,1.0,0.0,3.0,1.0,0.0
12388500,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85015869140625,0.8909304141998291,0.2455275505781173,0.2210930436849594,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.9455692768096924,0.2887420654296875,0.2733723521232605,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.9104484915733336,0.2614533603191376,0.1829719990491867,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.9059858918190002,0.2580394744873047,0.2444101721048355,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84991455078125,0.8763881921768188,0.2337949573993683,1.052412748336792,286.8516845703125,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2629089355469,286.859375,1.0,0.4288580119609833,1.0,1.0,0.0,1.0,-2.3699660301208496,2.3699615001678467,4.521822575043188e-06,1.8333871364593504,0.5827880501747131,0.5827880501747131,0.0,66.04066467285156,97.0,17125.962890625,-0.0,1026.558349609375,1.0,283.1499938964844,286.19097900390625,292.2565002441406,293.4638061523437,293.1499938964844,293.1499938964844,283.1499938964844,20479.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835703015327454,1.0,0.0,0.0,1.3339104652404783,1.333916425704956,1.1872626259901153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.76123046875,0.0,117.68315887451172,1895.4371337890625,0.0,841.4019775390625,0.3839377760887146,1.0,0.0,3.0,1.0,0.0
12388560,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224548339844,0.8647318482398987,0.2465155720710754,0.2221911251544952,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9231872558594,0.9142099618911744,0.2901305556297302,0.2748890221118927,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227600097656,0.8831940293312073,0.2626648545265198,0.1839803904294967,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226989746094,0.8794066309928894,0.2594600021839142,0.2459723204374313,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.8509858250617981,0.2345714271068573,1.0569441318511963,286.9239501953125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2672424316406,286.931396484375,1.0,0.4354031980037689,1.0,1.0,0.0,1.0,-2.3816378116607666,2.381633281707764,4.566375991998939e-06,1.8424174785614007,0.5732080340385437,0.5732080340385437,0.0,72.28165435791016,117.0,16837.51953125,-0.0,1064.499755859375,1.0,283.1499938964844,286.2523498535156,292.2626037597656,293.45281982421875,293.1499938964844,293.1499938964844,283.1499938964844,20286.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776500701904297,1.0,0.0,0.0,1.2856805324554443,1.2856863737106323,1.1029595015088489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5068359375,0.0,108.69783782958984,1895.4371337890625,0.0,811.855712890625,0.374582827091217,1.0,0.0,3.0,1.0,0.0
12388620,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.8219029903411865,0.248510867357254,0.2244955152273178,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.8655968904495239,0.2930017411708832,0.2781157493591308,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0605163574219,0.838368833065033,0.2651145160198211,0.1860866546630859,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604858398437,0.835515558719635,0.2623292505741119,0.2492192685604095,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.8088350296020508,0.2361528873443603,1.066592812538147,287.0616149902344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.27569580078125,287.0684509277344,1.0,0.450138509273529,1.0,1.0,0.0,1.0,-2.406304359436035,2.406299591064453,4.661292678065365e-06,1.8615072965621948,0.5559067726135254,0.5559067726135254,0.0,87.0549087524414,105.0,16301.2470703125,-0.0,1152.3646240234375,1.0,283.1499938964844,286.3677673339844,292.2768249511719,293.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,19903.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660077333450317,1.0,0.0,0.0,1.2005672454833984,1.2005727291107178,9.617594542987717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.5859375,0.0,93.9577865600586,1895.4371337890625,0.0,756.6221313476562,0.358240932226181,1.0,0.0,3.0,1.0,0.0
12388680,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.8219029903411865,0.248510867357254,0.2244955152273178,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.8655968904495239,0.2930017411708832,0.2781157493591308,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0605163574219,0.838368833065033,0.2651145160198211,0.1860866546630859,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604858398437,0.835515558719635,0.2623292505741119,0.2492192685604095,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.8088350296020508,0.2361528873443603,1.066592812538147,287.0616149902344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.27569580078125,287.0684509277344,1.0,0.450138509273529,1.0,1.0,0.0,1.0,-2.406304359436035,2.406299591064453,4.661292678065365e-06,1.8615072965621948,0.5559067726135254,0.5559067726135254,0.0,87.0549087524414,105.0,16301.2470703125,-0.0,1152.3646240234375,1.0,283.1499938964844,286.3677673339844,292.2768249511719,293.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,19903.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660077333450317,1.0,0.0,0.0,1.2005672454833984,1.2005727291107178,9.617594542987717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.5859375,0.0,93.9577865600586,1895.4371337890625,0.0,756.6221313476562,0.358240932226181,1.0,0.0,3.0,1.0,0.0
12388740,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846008300781,0.8127942681312561,0.2505417466163635,0.2264669686555862,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851806640625,0.8560969829559326,0.2959508299827575,0.2810494005680084,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1848449707031,0.8295095562934875,0.2675982713699341,0.1879361569881439,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.184814453125,0.8271400928497314,0.26522958278656,0.2521176040172577,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18438720703125,0.7988505959510803,0.2377645224332809,1.0745856761932373,287.185791015625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2837219238281,287.1917419433594,1.0,0.4560095965862274,1.0,1.0,0.0,1.0,-2.427507162094116,2.427502393722534,4.743811132357223e-06,1.8779799938201904,0.5409169793128967,0.5409169793128967,0.0,92.19981384277344,93.0,15816.9345703125,-0.0,1198.0418701171875,1.0,283.1499938964844,286.47088623046875,292.2938537597656,293.4232482910156,293.1499938964844,293.1499938964844,283.1499938964844,19554.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550469756126404,1.0,0.0,0.0,1.1296364068984983,1.1296416521072388,8.51472918839136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.123046875,0.0,82.7479248046875,1895.4371337890625,0.0,707.9595336914062,0.3448310196399688,1.0,0.0,3.0,1.0,0.0
12388800,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846008300781,0.8127942681312561,0.2505417466163635,0.2264669686555862,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1851806640625,0.8560969829559326,0.2959508299827575,0.2810494005680084,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1848449707031,0.8295095562934875,0.2675982713699341,0.1879361569881439,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.184814453125,0.8271400928497314,0.26522958278656,0.2521176040172577,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18438720703125,0.7988505959510803,0.2377645224332809,1.0745856761932373,287.185791015625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2837219238281,287.1917419433594,1.0,0.4560095965862274,1.0,1.0,0.0,1.0,-2.427507162094116,2.427502393722534,4.743811132357223e-06,1.8779799938201904,0.5409169793128967,0.5409169793128967,0.0,92.19981384277344,93.0,15816.9345703125,-0.0,1198.0418701171875,1.0,283.1499938964844,286.47088623046875,292.2938537597656,293.4232482910156,293.1499938964844,293.1499938964844,283.1499938964844,19554.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550469756126404,1.0,0.0,0.0,1.1296364068984983,1.1296416521072388,8.51472918839136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.123046875,0.0,82.7479248046875,1895.4371337890625,0.0,707.9595336914062,0.3448310196399688,1.0,0.0,3.0,1.0,0.0
12388860,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29400634765625,0.820574164390564,0.2526511549949646,0.2282505333423614,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945251464844,0.8651453852653503,0.2989770472049713,0.2837900519371032,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942199707031,0.8376070857048035,0.2701473534107208,0.1896310001611709,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.294189453125,0.8356149792671204,0.268187940120697,0.2547997534275055,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938232421875,0.8067149519920349,0.2394348680973053,1.0815541744232178,287.2950439453125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2914428710937,287.3002624511719,1.0,0.4570095837116241,1.0,1.0,0.0,1.0,-2.446574449539185,2.4465696811676025,4.818577053811168e-06,1.8927509784698489,0.5280930995941162,0.5280930995941162,0.0,90.51536560058594,81.0,15395.81640625,-0.0,1213.447021484375,1.0,283.1499938964844,286.560791015625,292.3128662109375,293.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,19254.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451316833496094,1.0,0.0,0.0,1.0713748931884766,1.0713798999786377,7.65907586242065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.9970703125,0.0,74.26202392578125,1895.4371337890625,0.0,666.593505859375,0.334011048078537,1.0,0.0,3.0,1.0,0.0
12388920,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29400634765625,0.820574164390564,0.2526511549949646,0.2282505333423614,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945251464844,0.8651453852653503,0.2989770472049713,0.2837900519371032,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942199707031,0.8376070857048035,0.2701473534107208,0.1896310001611709,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.294189453125,0.8356149792671204,0.268187940120697,0.2547997534275055,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2938232421875,0.8067149519920349,0.2394348680973053,1.0815541744232178,287.2950439453125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2914428710937,287.3002624511719,1.0,0.4570095837116241,1.0,1.0,0.0,1.0,-2.446574449539185,2.4465696811676025,4.818577053811168e-06,1.8927509784698489,0.5280930995941162,0.5280930995941162,0.0,90.51536560058594,81.0,15395.81640625,-0.0,1213.447021484375,1.0,283.1499938964844,286.560791015625,292.3128662109375,293.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,19254.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451316833496094,1.0,0.0,0.0,1.0713748931884766,1.0713798999786377,7.65907586242065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.9970703125,0.0,74.26202392578125,1895.4371337890625,0.0,666.593505859375,0.334011048078537,1.0,0.0,3.0,1.0,0.0
12388980,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39019775390625,0.8396275639533997,0.254819393157959,0.22994264960289,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.390625,0.8875296711921692,0.3020574748516083,0.2864296734333038,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.8579056859016418,0.2727463245391845,0.1912475526332855,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3903503417969,0.8562068939208984,0.2711912989616394,0.25737065076828,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900146484375,0.8255538940429688,0.2411523610353469,1.0880041122436523,287.3910827636719,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2987670898437,287.3956298828125,1.0,0.4549964666366577,1.0,1.0,0.0,1.0,-2.464559316635132,2.46455454826355,4.88963223688188e-06,1.9066731929779053,0.5172849297523499,0.5172849297523499,0.0,84.80481719970703,69.0,15056.80859375,-0.0,1210.8472900390625,1.0,283.1499938964844,286.6415710449219,292.33331298828125,293.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,19002.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364605188369751,1.0,0.0,0.0,1.024040699005127,1.024045467376709,6.997257173679827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.6787109375,0.0,67.83207702636719,1895.4371337890625,0.0,632.3909301757812,0.3253682553768158,1.0,0.0,3.0,1.0,0.0
12389040,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39019775390625,0.8396275639533997,0.254819393157959,0.22994264960289,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.390625,0.8875296711921692,0.3020574748516083,0.2864296734333038,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.8579056859016418,0.2727463245391845,0.1912475526332855,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3903503417969,0.8562068939208984,0.2711912989616394,0.25737065076828,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900146484375,0.8255538940429688,0.2411523610353469,1.0880041122436523,287.3910827636719,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2987670898437,287.3956298828125,1.0,0.4549964666366577,1.0,1.0,0.0,1.0,-2.464559316635132,2.46455454826355,4.88963223688188e-06,1.9066731929779053,0.5172849297523499,0.5172849297523499,0.0,84.80481719970703,69.0,15056.80859375,-0.0,1210.8472900390625,1.0,283.1499938964844,286.6415710449219,292.33331298828125,293.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,19002.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364605188369751,1.0,0.0,0.0,1.024040699005127,1.024045467376709,6.997257173679827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.6787109375,0.0,67.83207702636719,1895.4371337890625,0.0,632.3909301757812,0.3253682553768158,1.0,0.0,3.0,1.0,0.0
12389100,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4330749511719,0.8537899851799011,0.2559162378311157,0.2307661175727844,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335021972656,0.9039183259010316,0.3036097288131714,0.2877246141433716,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.8731378316879272,0.2740568816661834,0.1920367032289505,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4332580566406,0.8715813159942627,0.2727029621601105,0.2586289346218109,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43292236328125,0.8389372229576111,0.2420220375061035,1.0911046266555786,287.43389892578125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3022155761719,287.4380187988281,1.0,0.4532553553581238,1.0,1.0,0.0,1.0,-2.473289728164673,2.473284721374512,4.924311724607833e-06,1.9134289026260376,0.5125778317451477,0.5125778317451477,0.0,80.96112060546875,69.0,14936.421875,-0.0,1205.0406494140625,1.0,283.1499938964844,286.6850891113281,292.3445739746094,293.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18892.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327199101448059,1.0,0.0,0.0,1.0039377212524414,1.003942370414734,6.725227308379544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.62939453125,0.0,65.22330474853516,1895.4371337890625,0.0,618.1842041015625,0.3217398822307586,1.0,0.0,3.0,1.0,0.0
12389160,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47283935546875,0.8721148371696472,0.2570153772830963,0.2315758019685745,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.9263234734535216,0.305164635181427,0.2890051007270813,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729919433594,0.8925975561141968,0.2753695547580719,0.1928147822618484,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729919433594,0.8912063241004944,0.2742164134979248,0.2598718106746673,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726867675781,0.856144368648529,0.2428941875696182,1.094135284423828,287.4736022949219,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3054504394531,287.4774780273437,1.0,0.451156735420227,1.0,1.0,0.0,1.0,-2.481870412826538,2.481865406036377,4.958517365594162e-06,1.9200676679611208,0.5083282589912415,0.5083282589912415,0.0,76.63909912109375,57.0,14823.8525390625,-0.0,1196.983154296875,1.0,283.1499938964844,286.7232971191406,292.3564758300781,293.4257202148437,293.1499938964844,293.1499938964844,283.1499938964844,18794.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294778347015381,1.0,0.0,0.0,0.986018717288971,0.9860233664512634,6.487297099511127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.89697265625,0.0,62.95760726928711,1895.4371337890625,0.0,606.1309204101562,0.3185272812843323,1.0,0.0,3.0,1.0,0.0
12389220,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.9281553626060486,0.2592143416404724,0.2331606298685073,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.9851354360580444,0.30827596783638,0.2915304601192474,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.952897310256958,0.2779954075813293,0.1943438351154327,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.9518322348594666,0.2772424519062042,0.2623196244239807,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447082519531,0.908123254776001,0.2446388602256775,1.100023865699768,287.5455017089844,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3113098144531,287.5488586425781,1.0,0.4462085962295532,1.0,1.0,0.0,1.0,-2.498661756515503,2.498656749725342,5.025797236157814e-06,1.9330551624298096,0.5011230111122131,0.5011230111122131,0.0,66.99449920654297,75.0,14640.2890625,-0.0,1175.9766845703125,1.0,283.1499938964844,286.79248046875,292.3802490234375,293.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,18621.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242724418640137,1.0,0.0,0.0,0.95600426197052,0.956008791923523,6.098360927353498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.28466796875,0.0,59.27740097045898,1895.4371337890625,0.0,587.2730102539062,0.3131749927997589,1.0,0.0,3.0,1.0,0.0
12389280,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448303222656,0.9281553626060486,0.2592143416404724,0.2331606298685073,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.9851354360580444,0.30827596783638,0.2915304601192474,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.952897310256958,0.2779954075813293,0.1943438351154327,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.9518322348594666,0.2772424519062042,0.2623196244239807,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447082519531,0.908123254776001,0.2446388602256775,1.100023865699768,287.5455017089844,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3113098144531,287.5488586425781,1.0,0.4462085962295532,1.0,1.0,0.0,1.0,-2.498661756515503,2.498656749725342,5.025797236157814e-06,1.9330551624298096,0.5011230111122131,0.5011230111122131,0.0,66.99449920654297,75.0,14640.2890625,-0.0,1175.9766845703125,1.0,283.1499938964844,286.79248046875,292.3802490234375,293.43896484375,293.1499938964844,293.1499938964844,283.1499938964844,18621.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242724418640137,1.0,0.0,0.0,0.95600426197052,0.956008791923523,6.098360927353498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.28466796875,0.0,59.27740097045898,1895.4371337890625,0.0,587.2730102539062,0.3131749927997589,1.0,0.0,3.0,1.0,0.0
