time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.609619140625,0.9322751760482788,0.261373370885849,0.2351017594337463,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60992431640625,0.9886859655380248,0.3113619387149811,0.2944391965866089,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097412109375,0.9571377038955688,0.2805905342102051,0.1961536109447479,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097412109375,0.9565883874893188,0.280239850282669,0.2651478946208954,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6094970703125,0.9115005135536194,0.2463552951812744,1.107721924781799,287.6101989746094,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3161315917969,287.6133117675781,1.0,0.4502327144145965,1.0,1.0,0.0,1.0,-2.51930570602417,2.519300699234009,5.109026460559107e-06,1.948960304260254,0.4955406188964844,0.4955406188964844,0.0,67.5223617553711,93.0,14517.64453125,-0.0,1202.9033203125,1.0,283.1499938964844,286.853759765625,292.40338134765625,293.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18474.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204731822013855,1.0,0.0,0.0,0.93278568983078,0.9327901005744934,5.805734559771738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.9775390625,0.0,56.51480102539063,1895.4371337890625,0.0,573.8856201171875,0.3090330958366394,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.609619140625,0.9322751760482788,0.261373370885849,0.2351017594337463,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60992431640625,0.9886859655380248,0.3113619387149811,0.2944391965866089,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097412109375,0.9571377038955688,0.2805905342102051,0.1961536109447479,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6097412109375,0.9565883874893188,0.280239850282669,0.2651478946208954,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6094970703125,0.9115005135536194,0.2463552951812744,1.107721924781799,287.6101989746094,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3161315917969,287.6133117675781,1.0,0.4502327144145965,1.0,1.0,0.0,1.0,-2.51930570602417,2.519300699234009,5.109026460559107e-06,1.948960304260254,0.4955406188964844,0.4955406188964844,0.0,67.5223617553711,93.0,14517.64453125,-0.0,1202.9033203125,1.0,283.1499938964844,286.853759765625,292.40338134765625,293.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,18474.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204731822013855,1.0,0.0,0.0,0.93278568983078,0.9327901005744934,5.805734559771738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.9775390625,0.0,56.51480102539063,1895.4371337890625,0.0,573.8856201171875,0.3090330958366394,1.0,0.0,3.0,1.0,0.0
12389460,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674499511719,0.8950903415679932,0.2634173631668091,0.2372127622365951,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.667724609375,0.955334484577179,0.314362496137619,0.2975536286830902,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675720214844,0.9183009266853333,0.2830895185470581,0.1981083005666732,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675720214844,0.9182415008544922,0.2831467390060425,0.2681774795055389,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673583984375,0.8770379424095154,0.2479778230190277,1.1163649559020996,287.66796875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31939697265625,287.6706848144531,1.0,0.459184855222702,1.0,1.0,0.0,1.0,-2.541956186294556,2.5419509410858154,5.201246949582128e-06,1.9664627313613887,0.4915899634361267,0.4915899634361267,0.0,75.09771728515625,111.0,14452.849609375,-0.0,1263.2236328125,1.0,283.1499938964844,286.9075012207031,292.4262390136719,293.4740600585937,293.1499938964844,293.1499938964844,283.1499938964844,18348.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179445147514343,1.0,0.0,0.0,0.9159196019172668,0.9159239530563354,5.5976808965851894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.140625,0.0,54.531288146972656,1895.4371337890625,0.0,565.1478881835938,0.3059746623039245,1.0,0.0,3.0,1.0,0.0
12389520,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674499511719,0.8950903415679932,0.2634173631668091,0.2372127622365951,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.667724609375,0.955334484577179,0.314362496137619,0.2975536286830902,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675720214844,0.9183009266853333,0.2830895185470581,0.1981083005666732,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675720214844,0.9182415008544922,0.2831467390060425,0.2681774795055389,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673583984375,0.8770379424095154,0.2479778230190277,1.1163649559020996,287.66796875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31939697265625,287.6706848144531,1.0,0.459184855222702,1.0,1.0,0.0,1.0,-2.541956186294556,2.5419509410858154,5.201246949582128e-06,1.9664627313613887,0.4915899634361267,0.4915899634361267,0.0,75.09771728515625,111.0,14452.849609375,-0.0,1263.2236328125,1.0,283.1499938964844,286.9075012207031,292.4262390136719,293.4740600585937,293.1499938964844,293.1499938964844,283.1499938964844,18348.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179445147514343,1.0,0.0,0.0,0.9159196019172668,0.9159239530563354,5.5976808965851894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.140625,0.0,54.531288146972656,1895.4371337890625,0.0,565.1478881835938,0.3059746623039245,1.0,0.0,3.0,1.0,0.0
12389580,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69647216796875,0.8716113567352295,0.2645086944103241,0.238421693444252,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967163085937,0.9278677105903624,0.3159987032413482,0.2993360459804535,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.8931712508201599,0.2844404578208923,0.1992280632257461,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.8933658003807068,0.2847276329994201,0.2699097990989685,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6963806152344,0.8543967604637146,0.2488368451595306,1.1213643550872805,287.69696044921875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.320556640625,287.6994323730469,1.0,0.4656035304069519,1.0,1.0,0.0,1.0,-2.554983615875244,2.554978370666504,5.254673851595726e-06,1.97653329372406,0.4900664091110229,0.4900664091110229,0.0,81.35413360595703,111.0,14440.23828125,-0.0,1306.65771484375,1.0,283.1499938964844,286.9340515136719,292.4390563964844,293.4861755371094,293.1499938964844,293.1499938964844,283.1499938964844,18285.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170433521270752,1.0,0.0,0.0,0.9090272784233092,0.909031629562378,5.513752654451309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.927734375,0.0,53.71406936645508,1895.4371337890625,0.0,562.0667114257812,0.3046853840351105,1.0,0.0,3.0,1.0,0.0
12389640,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177124023437,0.8542870879173279,0.2653432786464691,0.2393754571676254,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71795654296875,0.9069423675537108,0.3172633945941925,0.3007432520389557,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71783447265625,0.8750125169754028,0.2854788899421692,0.200111448764801,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71783447265625,0.8753854632377625,0.2859471142292022,0.2712761759757995,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176208496094,0.8378920555114746,0.2494877278804779,1.125311255455017,287.7181701660156,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3211975097656,287.7204895019531,1.0,0.4710777699947357,1.0,1.0,0.0,1.0,-2.5652663707733154,2.565261125564575,5.297041298035765e-06,1.984482884407044,0.4891794323921203,0.4891794323921203,0.0,86.94489288330078,129.0,14440.830078125,-0.0,1344.095703125,1.0,283.1499938964844,286.9532775878906,292.4491882324219,293.496337890625,293.1499938964844,293.1499938964844,283.1499938964844,18239.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165590047836304,1.0,0.0,0.0,0.90472149848938,0.9047257900238036,5.461642516024767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.57568359375,0.0,53.194435119628906,1895.4371337890625,0.0,560.4178466796875,0.3038524389266968,1.0,0.0,3.0,1.0,0.0
12389700,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.8363099694252014,0.2662664353847503,0.2404606640338897,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7402648925781,0.8865383863449097,0.3186762034893036,0.3023455739021301,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401428222656,0.8559344410896301,0.2866320312023163,0.2011159062385559,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401428222656,0.8564839959144592,0.2873062789440155,0.2728300988674164,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7399597167969,0.8205122351646423,0.250199019908905,1.129794716835022,287.7404479980469,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32159423828125,287.7425842285156,1.0,0.4777019917964935,1.0,1.0,0.0,1.0,-2.576956272125244,2.576951026916504,5.345416411728365e-06,1.993521213531494,0.4885281920433044,0.4885281920433044,0.0,93.96675872802734,129.0,14453.6591796875,-0.0,1389.9354248046875,1.0,283.1499938964844,286.9732360839844,292.46075439453125,293.5086975097656,293.1499938964844,293.1499938964844,283.1499938964844,18189.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162653923034668,1.0,0.0,0.0,0.9010842442512512,0.9010885953903198,5.417816240083084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.12158203125,0.0,52.73896789550781,1895.4371337890625,0.0,559.4205932617188,0.3031077086925506,1.0,0.0,3.0,1.0,0.0
12389760,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.760498046875,0.820168137550354,0.2671659886837005,0.2415436059236526,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7607116699219,0.8681614398956299,0.3200640976428985,0.3039451837539673,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7605895996094,0.8390754461288452,0.2877571284770965,0.2021163403987884,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7605895996094,0.83977872133255,0.2886375784873962,0.2743787467479706,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.76043701171875,0.8037981986999512,0.2508806884288788,1.1342451572418213,287.7608642578125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3216857910156,287.7628173828125,1.0,0.4846151769161224,1.0,1.0,0.0,1.0,-2.588590145111084,2.588584899902344,5.3937801567371935e-06,2.002516746520996,0.4882428348064422,0.4882428348064422,0.0,101.5248031616211,117.0,14478.9189453125,-0.0,1438.4688720703125,1.0,283.1499938964844,286.9912109375,292.47247314453125,293.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,18142.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162323117256165,1.0,0.0,0.0,0.8987098336219788,0.8987141251564026,5.38930073901156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.22412109375,0.0,52.4162483215332,1895.4371337890625,0.0,559.308349609375,0.3025632500648498,1.0,0.0,3.0,1.0,0.0
12389820,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7945861816406,0.8133060336112976,0.2689663767814636,0.2432952970266342,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79473876953125,0.8610504269599915,0.3227992653846741,0.3066856265068054,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7946472167969,0.8323922753334045,0.2899467945098877,0.2037686854600906,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7946472167969,0.8334395289421082,0.2912358045578003,0.2770021855831146,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7945251464844,0.7961562871932983,0.2521844506263733,1.1408977508544922,287.7948608398437,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3214111328125,287.7962951660156,1.0,0.4895423650741577,1.0,1.0,0.0,1.0,-2.6071248054504395,2.607119560241699,5.471411441249074e-06,2.016911506652832,0.4886063933372497,0.4886063933372497,0.0,106.14510345458984,105.0,14554.0927734375,-0.0,1483.681640625,1.0,283.1499938964844,287.020751953125,292.4962463378906,293.5503234863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168300867080688,1.0,0.0,0.0,0.8971881866455078,0.8971924781799316,5.3710664360551183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.68017578125,0.0,52.10551834106445,1895.4371337890625,0.0,561.3400268554688,0.3019846975803375,1.0,0.0,3.0,1.0,0.0
12389880,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7945861816406,0.8133060336112976,0.2689663767814636,0.2432952970266342,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79473876953125,0.8610504269599915,0.3227992653846741,0.3066856265068054,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7946472167969,0.8323922753334045,0.2899467945098877,0.2037686854600906,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7946472167969,0.8334395289421082,0.2912358045578003,0.2770021855831146,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7945251464844,0.7961562871932983,0.2521844506263733,1.1408977508544922,287.7948608398437,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3214111328125,287.7962951660156,1.0,0.4895423650741577,1.0,1.0,0.0,1.0,-2.6071248054504395,2.607119560241699,5.471411441249074e-06,2.016911506652832,0.4886063933372497,0.4886063933372497,0.0,106.14510345458984,105.0,14554.0927734375,-0.0,1483.681640625,1.0,283.1499938964844,287.020751953125,292.4962463378906,293.5503234863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168300867080688,1.0,0.0,0.0,0.8971881866455078,0.8971924781799316,5.3710664360551183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.68017578125,0.0,52.10551834106445,1895.4371337890625,0.0,561.3400268554688,0.3019846975803375,1.0,0.0,3.0,1.0,0.0
12389940,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8200988769531,0.8208787441253662,0.2708907127380371,0.2448842823505401,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8201904296875,0.8699144124984741,0.3255390226840973,0.3091528415679931,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82012939453125,0.8401541113853455,0.2920804619789123,0.2051815241575241,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82012939453125,0.8415781855583191,0.2937697470188141,0.2792940139770508,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8200378417969,0.8036384582519531,0.2534540593624115,1.1460905075073242,287.8202819824219,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.321044921875,287.8213806152344,1.0,0.489844411611557,1.0,1.0,0.0,1.0,-2.622692346572876,2.622686624526977,5.536951903195586e-06,2.0289571285247803,0.490234375,0.490234375,0.0,103.9740219116211,93.0,14669.3046875,-0.0,1495.0679931640625,1.0,283.1499938964844,287.0417785644531,292.52032470703125,293.5813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17976.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182672739028931,1.0,0.0,0.0,0.899947464466095,0.8999517560005188,5.4041546349026255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.833984375,0.0,52.23284149169922,1895.4371337890625,0.0,566.2556762695312,0.3020794093608856,1.0,0.0,3.0,1.0,0.0
12390000,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8200988769531,0.8208787441253662,0.2708907127380371,0.2448842823505401,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8201904296875,0.8699144124984741,0.3255390226840973,0.3091528415679931,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82012939453125,0.8401541113853455,0.2920804619789123,0.2051815241575241,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82012939453125,0.8415781855583191,0.2937697470188141,0.2792940139770508,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8200378417969,0.8036384582519531,0.2534540593624115,1.1460905075073242,287.8202819824219,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.321044921875,287.8213806152344,1.0,0.489844411611557,1.0,1.0,0.0,1.0,-2.622692346572876,2.622686624526977,5.536951903195586e-06,2.0289571285247803,0.490234375,0.490234375,0.0,103.9740219116211,93.0,14669.3046875,-0.0,1495.0679931640625,1.0,283.1499938964844,287.0417785644531,292.52032470703125,293.5813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17976.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182672739028931,1.0,0.0,0.0,0.899947464466095,0.8999517560005188,5.4041546349026255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.833984375,0.0,52.23284149169922,1895.4371337890625,0.0,566.2556762695312,0.3020794093608856,1.0,0.0,3.0,1.0,0.0
12390060,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388061523437,0.8379936218261719,0.2729102075099945,0.2464247792959213,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388977050781,0.8900907039642334,0.3282879590988159,0.3114769458770752,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388366699219,0.8582120537757874,0.2941808402538299,0.2064547687768936,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388366699219,0.8600925803184509,0.2962635457515716,0.2813897728919983,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387756347656,0.8205231428146362,0.2547029256820678,1.150458574295044,287.8389587402344,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3206787109375,287.8397216796875,1.0,0.4873168766498565,1.0,1.0,0.0,1.0,-2.636634349822998,2.6366288661956787,5.595957190962508e-06,2.039733648300171,0.4930718243122101,0.4930718243122101,0.0,97.87361145019533,81.0,14825.458984375,-0.0,1486.675048828125,1.0,283.1499938964844,287.0557556152344,292.5450744628906,293.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,17902.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204550623893738,1.0,0.0,0.0,0.90675550699234,0.906759798526764,5.4862280052248025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.88623046875,0.0,52.77205657958984,1895.4371337890625,0.0,573.822509765625,0.3028052747249603,1.0,0.0,3.0,1.0,0.0
12390120,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388061523437,0.8379936218261719,0.2729102075099945,0.2464247792959213,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388977050781,0.8900907039642334,0.3282879590988159,0.3114769458770752,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388366699219,0.8582120537757874,0.2941808402538299,0.2064547687768936,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388366699219,0.8600925803184509,0.2962635457515716,0.2813897728919983,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387756347656,0.8205231428146362,0.2547029256820678,1.150458574295044,287.8389587402344,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3206787109375,287.8397216796875,1.0,0.4873168766498565,1.0,1.0,0.0,1.0,-2.636634349822998,2.6366288661956787,5.595957190962508e-06,2.039733648300171,0.4930718243122101,0.4930718243122101,0.0,97.87361145019533,81.0,14825.458984375,-0.0,1486.675048828125,1.0,283.1499938964844,287.0557556152344,292.5450744628906,293.6151733398437,293.1499938964844,293.1499938964844,283.1499938964844,17902.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204550623893738,1.0,0.0,0.0,0.90675550699234,0.906759798526764,5.4862280052248025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.88623046875,0.0,52.77205657958984,1895.4371337890625,0.0,573.822509765625,0.3028052747249603,1.0,0.0,3.0,1.0,0.0
12390180,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.8656826615333557,0.2749917209148407,0.2479396909475326,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85162353515625,0.9233219623565674,0.3310396671295166,0.3137138485908508,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.8876242637634277,0.2962523400783539,0.2076407074928283,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.8900351524353027,0.2987238764762878,0.2833625972270965,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515319824219,0.8460190892219543,0.2559290826320648,1.154297947883606,287.8516540527344,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3202819824219,287.8521728515625,1.0,0.4830939471721649,1.0,1.0,0.0,1.0,-2.649552583694458,2.6495471000671387,5.6508933994336985e-06,2.049710988998413,0.4970682561397552,0.4970682561397552,0.0,89.4303970336914,69.0,15022.4384765625,-0.0,1466.191650390625,1.0,283.1499938964844,287.0633239746094,292.5708312988281,293.6523132324219,293.1499938964844,293.1499938964844,283.1499938964844,17830.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233728289604187,1.0,0.0,0.0,0.9174564480781556,0.9174607396125792,5.6164822126447695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.95703125,0.0,53.71339416503906,1895.4371337890625,0.0,584.07470703125,0.3041407763957977,1.0,0.0,3.0,1.0,0.0
12390240,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.8656826615333557,0.2749917209148407,0.2479396909475326,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85162353515625,0.9233219623565674,0.3310396671295166,0.3137138485908508,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.8876242637634277,0.2962523400783539,0.2076407074928283,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515930175781,0.8900351524353027,0.2987238764762878,0.2833625972270965,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515319824219,0.8460190892219543,0.2559290826320648,1.154297947883606,287.8516540527344,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3202819824219,287.8521728515625,1.0,0.4830939471721649,1.0,1.0,0.0,1.0,-2.649552583694458,2.6495471000671387,5.6508933994336985e-06,2.049710988998413,0.4970682561397552,0.4970682561397552,0.0,89.4303970336914,69.0,15022.4384765625,-0.0,1466.191650390625,1.0,283.1499938964844,287.0633239746094,292.5708312988281,293.6523132324219,293.1499938964844,293.1499938964844,283.1499938964844,17830.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233728289604187,1.0,0.0,0.0,0.9174564480781556,0.9174607396125792,5.6164822126447695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.95703125,0.0,53.71339416503906,1895.4371337890625,0.0,584.07470703125,0.3041407763957977,1.0,0.0,3.0,1.0,0.0
12390300,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558959960937,0.8849840760231018,0.27606400847435,0.2486991584300995,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559265136719,0.9469617009162904,0.332419604063034,0.3148121833801269,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558959960937,0.907776653766632,0.2972730696201324,0.2082084417343139,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8559265136719,0.910627007484436,0.2999375760555267,0.2843133807182312,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558654785156,0.8637529015541077,0.2565314471721649,1.1560688018798828,287.85595703125,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3200988769531,287.8563537597656,1.0,0.48056760430336,1.0,1.0,0.0,1.0,-2.655738115310669,2.6557326316833496,5.677287845173851e-06,2.054486036300659,0.4994846284389496,0.4994846284389496,0.0,84.64299774169922,69.0,15136.0634765625,-0.0,1452.9344482421875,1.0,283.1499938964844,287.0648803710937,292.5841369628906,293.67218017578125,293.1499938964844,293.1499938964844,283.1499938964844,17794.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525104284286499,1.0,0.0,0.0,0.9242281913757324,0.9242324829101562,5.6996981356860494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.2685546875,0.0,54.33477020263672,1895.4371337890625,0.0,590.2461547851562,0.3050336241722107,1.0,0.0,3.0,1.0,0.0
12390360,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588562011719,0.909325361251831,0.2771706283092499,0.2494766265153885,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85888671875,0.9731562733650208,0.3338069915771484,0.3159057199954986,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588562011719,0.9352609515190125,0.2982785999774933,0.2087586820125579,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85888671875,0.9385645389556884,0.3011351823806762,0.2852395474910736,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588562011719,0.8863970041275024,0.2571248114109039,1.1577510833740234,287.8589172363281,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3199462890625,287.85919189453125,1.0,0.4778378307819366,1.0,1.0,0.0,1.0,-2.661782503128052,2.6617767810821533,5.703136139345588e-06,2.059150695800781,0.5021875500679016,0.5021875500679016,0.0,79.5809326171875,57.0,15260.2470703125,-0.0,1438.1734619140625,1.0,283.1499938964844,287.0649719238281,292.5977783203125,293.6930236816406,293.1499938964844,293.1499938964844,283.1499938964844,17758.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270305871963501,1.0,0.0,0.0,0.9319891929626464,0.9319934844970704,5.7958242649647225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.13134765625,0.0,55.06402969360352,1895.4371337890625,0.0,597.1900024414062,0.3060853779315948,1.0,0.0,3.0,1.0,0.0
12390420,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554382324219,0.961845338344574,0.279369443655014,0.2511557638645172,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.9990000128746032,0.33729949593544,0.302518755197525,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554077148437,0.9839220643043518,0.3001933097839355,0.2098857909440994,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554077148437,0.986792802810669,0.303433209657669,0.2871264815330505,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85546875,0.934809386730194,0.258232057094574,1.1613569259643557,287.85528564453125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3216247558594,287.8542175292969,1.0,0.4710370898246765,1.0,1.0,0.0,1.0,-2.6558780670166016,2.655872344970703,5.678856268787058e-06,2.055063486099243,0.5082356333732605,0.5082356333732605,0.0,71.3343734741211,77.0,15502.2900390625,-0.0,1392.76171875,1.0,283.1499938964844,287.0574035644531,292.62579345703125,293.7365417480469,293.1499938964844,293.1499938964844,283.1499938964844,17688.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313548445701599,1.0,0.0,0.0,0.9499755501747132,0.9499799013137816,6.021689102908567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.525390625,0.0,56.80952453613281,1895.4371337890625,0.0,613.0798950195312,0.3086039125919342,1.0,0.0,3.0,1.0,0.0
12390480,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554382324219,0.961845338344574,0.279369443655014,0.2511557638645172,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553771972656,0.9990000128746032,0.33729949593544,0.302518755197525,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554077148437,0.9839220643043518,0.3001933097839355,0.2098857909440994,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8554077148437,0.986792802810669,0.303433209657669,0.2871264815330505,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85546875,0.934809386730194,0.258232057094574,1.1613569259643557,287.85528564453125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3216247558594,287.8542175292969,1.0,0.4710370898246765,1.0,1.0,0.0,1.0,-2.6558780670166016,2.655872344970703,5.678856268787058e-06,2.055063486099243,0.5082356333732605,0.5082356333732605,0.0,71.3343734741211,77.0,15502.2900390625,-0.0,1392.76171875,1.0,283.1499938964844,287.0574035644531,292.62579345703125,293.7365417480469,293.1499938964844,293.1499938964844,283.1499938964844,17688.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313548445701599,1.0,0.0,0.0,0.9499755501747132,0.9499799013137816,6.021689102908567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.525390625,0.0,56.80952453613281,1895.4371337890625,0.0,613.0798950195312,0.3086039125919342,1.0,0.0,3.0,1.0,0.0
12390540,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9644723534584044,0.2815457582473755,0.253092348575592,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9990000128746032,0.3425669372081756,0.3024297058582306,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9856920838356018,0.3020234405994415,0.2111605852842331,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9888332486152648,0.3056518733501434,0.2892171144485473,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9363828897476196,0.2592955529689789,1.1660776138305664,287.84765625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3308410644531,287.8479309082031,1.0,0.4738872349262237,1.0,1.0,0.0,1.0,-2.667590379714966,2.6675846576690674,5.72749377170112e-06,2.063375473022461,0.5151551365852356,0.5151551365852356,0.0,71.70004272460938,97.0,15809.4052734375,-0.0,1410.211669921875,1.0,283.1499938964844,287.0439147949219,292.65362548828125,293.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17620.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360293388366699,1.0,0.0,0.0,0.971032738685608,0.9710371494293212,6.291601550856285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.02783203125,0.0,58.93517303466797,1895.4371337890625,0.0,630.7366943359375,0.3116605281829834,1.0,0.0,3.0,1.0,0.0
12390600,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9644723534584044,0.2815457582473755,0.253092348575592,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9990000128746032,0.3425669372081756,0.3024297058582306,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9856920838356018,0.3020234405994415,0.2111605852842331,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9888332486152648,0.3056518733501434,0.2892171144485473,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476257324219,0.9363828897476196,0.2592955529689789,1.1660776138305664,287.84765625,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3308410644531,287.8479309082031,1.0,0.4738872349262237,1.0,1.0,0.0,1.0,-2.667590379714966,2.6675846576690674,5.72749377170112e-06,2.063375473022461,0.5151551365852356,0.5151551365852356,0.0,71.70004272460938,97.0,15809.4052734375,-0.0,1410.211669921875,1.0,283.1499938964844,287.0439147949219,292.65362548828125,293.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17620.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360293388366699,1.0,0.0,0.0,0.971032738685608,0.9710371494293212,6.291601550856285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.02783203125,0.0,58.93517303466797,1895.4371337890625,0.0,630.7366943359375,0.3116605281829834,1.0,0.0,3.0,1.0,0.0
12390660,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9416403770446776,0.2837894856929779,0.2552250027656555,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.9990000128746032,0.3453103899955749,0.3256300389766693,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9651520252227784,0.3038506209850311,0.2125436067581176,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.9692420959472656,0.3078632950782776,0.2914527356624603,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9114531874656676,0.2603593468666076,1.1715699434280396,287.8572998046875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.32928466796875,287.8581237792969,1.0,0.4837781190872192,1.0,1.0,0.0,1.0,-2.708759307861328,2.7087533473968506,5.905077159695793e-06,2.094951629638672,0.5234525203704834,0.5234525203704834,0.0,77.09364318847656,117.0,16222.9912109375,-0.0,1491.3544921875,1.0,283.1499938964844,287.04150390625,292.6850891113281,293.8334655761719,293.1499938964844,293.1499938964844,283.1499938964844,17532.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414471626281738,1.0,0.0,0.0,0.996592342853546,0.9965967535972596,6.62717596355833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.734375,0.0,61.59082412719727,1895.4371337890625,0.0,651.8404541015625,0.3154295980930328,1.0,0.0,3.0,1.0,0.0
12390720,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9416403770446776,0.2837894856929779,0.2552250027656555,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.9990000128746032,0.3453103899955749,0.3256300389766693,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9651520252227784,0.3038506209850311,0.2125436067581176,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.9692420959472656,0.3078632950782776,0.2914527356624603,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9114531874656676,0.2603593468666076,1.1715699434280396,287.8572998046875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.32928466796875,287.8581237792969,1.0,0.4837781190872192,1.0,1.0,0.0,1.0,-2.708759307861328,2.7087533473968506,5.905077159695793e-06,2.094951629638672,0.5234525203704834,0.5234525203704834,0.0,77.09364318847656,117.0,16222.9912109375,-0.0,1491.3544921875,1.0,283.1499938964844,287.04150390625,292.6850891113281,293.8334655761719,293.1499938964844,293.1499938964844,283.1499938964844,17532.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414471626281738,1.0,0.0,0.0,0.996592342853546,0.9965967535972596,6.62717596355833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.734375,0.0,61.59082412719727,1895.4371337890625,0.0,651.8404541015625,0.3154295980930328,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587646484375,0.8990253210067749,0.2852066457271576,0.2568234503269195,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85870361328125,0.9654985070228576,0.3459647893905639,0.3278901576995849,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587341308594,0.9213128089904784,0.3049270510673523,0.2135677188634872,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587341308594,0.9261457920074464,0.3091851472854614,0.2930697202682495,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587951660156,0.8726986646652222,0.2609429657459259,1.175948977470398,287.8586730957031,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3225402832031,287.8583068847656,1.0,0.4916585981845855,1.0,1.0,0.0,1.0,-2.7216145992279053,2.721608638763428,5.9620706451823935e-06,2.105276584625244,0.5293596386909485,0.5293596386909485,0.0,85.96479034423828,117.0,16486.62890625,-0.0,1550.60986328125,1.0,283.1499938964844,287.0365295410156,292.7077331542969,293.87225341796875,293.1499938964844,293.1499938964844,283.1499938964844,17471.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5456487536430359,1.0,0.0,0.0,1.0153518915176392,1.0153563022613523,6.879020020278406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.99755859375,0.0,63.60837936401367,1895.4371337890625,0.0,668.6904296875,0.3182606697082519,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.8799007534980774,0.2859895527362823,0.2577237784862518,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558044433594,0.9434616565704346,0.3465303182601928,0.3285411894321441,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.9000205993652344,0.3054963052272796,0.214126780629158,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.9043335914611816,0.3098942339420318,0.293957382440567,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558654785156,0.8542999029159546,0.2612387239933014,1.1783106327056885,287.85577392578125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3197631835937,287.8554992675781,1.0,0.496418833732605,1.0,1.0,0.0,1.0,-2.7289295196533203,2.7289235591888428,5.99405393586494e-06,2.110883951187134,0.5328243970870972,0.5328243970870972,0.0,91.43997192382812,137.0,16641.681640625,-0.0,1585.9830322265625,1.0,283.1499938964844,287.0303955078125,292.7205810546875,293.8943786621094,293.1499938964844,293.1499938964844,283.1499938964844,17439.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482276678085327,1.0,0.0,0.0,1.0265313386917114,1.0265358686447144,7.031336224372353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.12841796875,0.0,64.8436050415039,1895.4371337890625,0.0,679.24658203125,0.3199831247329712,1.0,0.0,3.0,1.0,0.0
12390900,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511047363281,0.8559455871582031,0.2870524525642395,0.258986234664917,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510437011719,0.9133360385894777,0.3474740087985992,0.329658567905426,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85107421875,0.8745649456977844,0.3062416911125183,0.2148956358432769,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85107421875,0.8788544535636902,0.3108349740505218,0.2951815724372864,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85113525390625,0.8316323757171631,0.2616084814071655,1.1815619468688965,287.8510131835937,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.316650390625,287.8506164550781,1.0,0.5032756328582764,1.0,1.0,0.0,1.0,-2.737667322158813,2.737661123275757,6.032538749423111e-06,2.117660999298096,0.5378614068031311,0.5378614068031311,0.0,99.78997802734376,137.0,16863.734375,-0.0,1637.77685546875,1.0,283.1499938964844,287.0207824707031,292.7381591796875,293.9252624511719,293.1499938964844,293.1499938964844,283.1499938964844,17393.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519984364509583,1.0,0.0,0.0,1.0429705381393433,1.0429750680923462,7.25834397030667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.58349609375,0.0,66.69778442382812,1895.4371337890625,0.0,694.9784545898438,0.3225493729114532,1.0,0.0,3.0,1.0,0.0
12390960,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453674316406,0.8361840844154358,0.2880919575691223,0.2602422833442688,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.8898257613182068,0.3485249578952789,0.3309318423271179,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453674316406,0.8532115817070007,0.3069447576999664,0.2156445533037185,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.8573964834213257,0.3117334842681885,0.2963794469833374,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84539794921875,0.8121885657310486,0.2619394958019256,1.1847046613693235,287.84527587890625,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.31402587890625,287.84478759765625,1.0,0.5103957056999207,1.0,1.0,0.0,1.0,-2.746823310852051,2.746817111968994,6.072932137612952e-06,2.12473201751709,0.5431578159332275,0.5431578159332275,0.0,108.56809997558594,155.0,17097.486328125,-0.0,1692.27001953125,1.0,283.1499938964844,287.0100402832031,292.75555419921875,293.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,17346.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559342503547668,1.0,0.0,0.0,1.0604976415634155,1.0605021715164185,7.504345944653323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.56396484375,0.0,68.72478485107422,1895.4371337890625,0.0,711.7821044921875,0.3253267705440521,1.0,0.0,3.0,1.0,0.0
12391020,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.8051840662956238,0.2901099324226379,0.2627059519290924,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8546645641326904,0.350770503282547,0.3336735367774963,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.8211297392845154,0.3082475364208221,0.2170729339122772,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.8252688050270081,0.3134248852729797,0.2986799776554107,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.7787864208221436,0.2625041007995605,1.190576434135437,287.8309631347656,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3094787597656,287.8302917480469,1.0,0.5244036316871643,1.0,1.0,0.0,1.0,-2.764617681503296,2.76461148262024,6.151833076728508e-06,2.138478994369507,0.5544427037239075,0.5544427037239075,0.0,126.32180786132812,143.0,17593.4765625,-0.0,1802.4609375,1.0,283.1499938964844,286.9852905273437,292.7905578613281,294.0206604003906,293.1499938964844,293.1499938964844,283.1499938964844,17246.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641449689865112,1.0,0.0,0.0,1.098548173904419,1.0985528230667114,8.052516875522998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.07958984375,0.0,73.2997055053711,1895.4371337890625,0.0,748.1282348632812,0.3314868807792663,1.0,0.0,3.0,1.0,0.0
12391080,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.8051840662956238,0.2901099324226379,0.2627059519290924,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8546645641326904,0.350770503282547,0.3336735367774963,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.8211297392845154,0.3082475364208221,0.2170729339122772,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310546875,0.8252688050270081,0.3134248852729797,0.2986799776554107,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83111572265625,0.7787864208221436,0.2625041007995605,1.190576434135437,287.8309631347656,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3094787597656,287.8302917480469,1.0,0.5244036316871643,1.0,1.0,0.0,1.0,-2.764617681503296,2.76461148262024,6.151833076728508e-06,2.138478994369507,0.5544427037239075,0.5544427037239075,0.0,126.32180786132812,143.0,17593.4765625,-0.0,1802.4609375,1.0,283.1499938964844,286.9852905273437,292.7905578613281,294.0206604003906,293.1499938964844,293.1499938964844,283.1499938964844,17246.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641449689865112,1.0,0.0,0.0,1.098548173904419,1.0985528230667114,8.052516875522998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.07958984375,0.0,73.2997055053711,1895.4371337890625,0.0,748.1282348632812,0.3314868807792663,1.0,0.0,3.0,1.0,0.0
12391140,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109436035156,0.7974528670310974,0.2920844554901123,0.2646843791007995,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81085205078125,0.8468403816223145,0.3531068563461303,0.3360714316368103,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109130859375,0.8131015300750732,0.3094502389431,0.218085303902626,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109130859375,0.8175898194313049,0.3150059580802917,0.3004099726676941,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81103515625,0.7701464295387268,0.2629700601100921,1.1937921047210691,287.8107604980469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3056030273437,287.80975341796875,1.0,0.5291762948036194,1.0,1.0,0.0,1.0,-2.7770442962646484,2.777038097381592,6.207372734934324e-06,2.1481432914733887,0.5666004419326782,0.5666004419326782,0.0,132.3694610595703,131.0,18115.951171875,-0.0,1850.159423828125,1.0,283.1499938964844,286.954833984375,292.8266296386719,294.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17140.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727293491363525,1.0,0.0,0.0,1.140644907951355,1.140649676322937,8.681492857931516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.49658203125,0.0,78.64979553222656,1895.4371337890625,0.0,788.0535278320312,0.3385006785392761,1.0,0.0,3.0,1.0,0.0
