time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391200,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109436035156,0.7974528670310974,0.2920844554901123,0.2646843791007995,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81085205078125,0.8468403816223145,0.3531068563461303,0.3360714316368103,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109130859375,0.8131015300750732,0.3094502389431,0.218085303902626,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8109130859375,0.8175898194313049,0.3150059580802917,0.3004099726676941,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81103515625,0.7701464295387268,0.2629700601100921,1.1937921047210691,287.8107604980469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3056030273437,287.80975341796875,1.0,0.5291762948036194,1.0,1.0,0.0,1.0,-2.7770442962646484,2.777038097381592,6.207372734934324e-06,2.1481432914733887,0.5666004419326782,0.5666004419326782,0.0,132.3694610595703,131.0,18115.951171875,-0.0,1850.159423828125,1.0,283.1499938964844,286.954833984375,292.8266296386719,294.08758544921875,293.1499938964844,293.1499938964844,283.1499938964844,17140.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727293491363525,1.0,0.0,0.0,1.140644907951355,1.140649676322937,8.681492857931516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.49658203125,0.0,78.64979553222656,1895.4371337890625,0.0,788.0535278320312,0.3385006785392761,1.0,0.0,3.0,1.0,0.0
12391260,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848205566406,0.8025893568992615,0.2941109240055084,0.2664037644863128,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78466796875,0.8519523739814758,0.3555284738540649,0.3382489681243896,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7847595214844,0.8171893358230591,0.3106082677841186,0.2188403159379959,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7847595214844,0.8219120502471924,0.3165305256843567,0.3017793297767639,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.7736791968345642,0.2633996605873108,1.195371389389038,287.7845764160156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3026733398437,287.7833557128906,1.0,0.5290602445602417,1.0,1.0,0.0,1.0,-2.7861812114715576,2.786175012588501,6.24826589046279e-06,2.155201435089112,0.5795923471450806,0.5795923471450806,0.0,130.74244689941406,119.0,18665.44921875,-0.0,1856.6375732421875,1.0,283.1499938964844,286.91845703125,292.8637084960937,294.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,17031.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816814303398132,1.0,0.0,0.0,1.186860203742981,1.1868650913238523,9.39923623377581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.63525390625,0.0,84.88724517822266,1895.4371337890625,0.0,831.8657836914062,0.3464268147945404,1.0,0.0,3.0,1.0,0.0
12391320,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848205566406,0.8025893568992615,0.2941109240055084,0.2664037644863128,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78466796875,0.8519523739814758,0.3555284738540649,0.3382489681243896,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7847595214844,0.8171893358230591,0.3106082677841186,0.2188403159379959,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7847595214844,0.8219120502471924,0.3165305256843567,0.3017793297767639,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.7736791968345642,0.2633996605873108,1.195371389389038,287.7845764160156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3026733398437,287.7833557128906,1.0,0.5290602445602417,1.0,1.0,0.0,1.0,-2.7861812114715576,2.786175012588501,6.24826589046279e-06,2.155201435089112,0.5795923471450806,0.5795923471450806,0.0,130.74244689941406,119.0,18665.44921875,-0.0,1856.6375732421875,1.0,283.1499938964844,286.91845703125,292.8637084960937,294.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,17031.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816814303398132,1.0,0.0,0.0,1.186860203742981,1.1868650913238523,9.39923623377581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.63525390625,0.0,84.88724517822266,1895.4371337890625,0.0,831.8657836914062,0.3464268147945404,1.0,0.0,3.0,1.0,0.0
12391380,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538146972656,0.8151805400848389,0.2962203919887543,0.2680426239967346,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.753662109375,0.8651818037033081,0.3580321967601776,0.340341717004776,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537536621094,0.8283652663230896,0.3117178380489349,0.219438835978508,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537536621094,0.8333844542503357,0.3180006146430969,0.3029302954673767,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7539367675781,0.784640908241272,0.26380655169487,1.1960514783859253,287.7535400390625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3006286621094,287.75213623046875,1.0,0.5260474681854248,1.0,1.0,0.0,1.0,-2.793587446212769,2.793581008911133,6.281478363234783e-06,2.160907506942749,0.5933704376220703,0.5933704376220703,0.0,124.81594848632812,107.0,19240.275390625,-0.0,1839.962646484375,1.0,283.1499938964844,286.8771667480469,292.90106201171875,294.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,16919.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910107493400574,1.0,0.0,0.0,1.2371753454208374,1.2371803522109983,1.0213060619435057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.35302734375,0.0,92.12342071533205,1895.4371337890625,0.0,879.97998046875,0.3552959859371185,1.0,0.0,3.0,1.0,0.0
12391440,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538146972656,0.8151805400848389,0.2962203919887543,0.2680426239967346,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.753662109375,0.8651818037033081,0.3580321967601776,0.340341717004776,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537536621094,0.8283652663230896,0.3117178380489349,0.219438835978508,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537536621094,0.8333844542503357,0.3180006146430969,0.3029302954673767,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7539367675781,0.784640908241272,0.26380655169487,1.1960514783859253,287.7535400390625,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3006286621094,287.75213623046875,1.0,0.5260474681854248,1.0,1.0,0.0,1.0,-2.793587446212769,2.793581008911133,6.281478363234783e-06,2.160907506942749,0.5933704376220703,0.5933704376220703,0.0,124.81594848632812,107.0,19240.275390625,-0.0,1839.962646484375,1.0,283.1499938964844,286.8771667480469,292.90106201171875,294.2286071777344,293.1499938964844,293.1499938964844,283.1499938964844,16919.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910107493400574,1.0,0.0,0.0,1.2371753454208374,1.2371803522109983,1.0213060619435057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.35302734375,0.0,92.12342071533205,1895.4371337890625,0.0,879.97998046875,0.3552959859371185,1.0,0.0,3.0,1.0,0.0
12391500,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367248535156,0.8234114050865173,0.297284185886383,0.2688382863998413,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.736572265625,0.8745191693305969,0.3593012988567352,0.3413683176040649,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366943359375,0.8361802101135254,0.3122550249099731,0.2196963280439376,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366638183594,0.8414424061775208,0.3187160491943359,0.3034472465515136,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.7925005555152893,0.2640002965927124,1.1961617469787598,287.7364501953125,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2997741699219,287.73492431640625,1.0,0.523838996887207,1.0,1.0,0.0,1.0,-2.796841144561768,2.796834707260132,6.296088486124063e-06,2.163410425186157,0.600546658039093,0.600546658039093,0.0,120.82581329345705,107.0,19536.845703125,-0.0,1825.994140625,1.0,283.1499938964844,286.8548889160156,292.91973876953125,294.2649230957031,293.1499938964844,293.1499938964844,283.1499938964844,16862.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957913994789124,1.0,0.0,0.0,1.2638862133026123,1.263891339302063,1.0658827420684248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.2724609375,0.0,96.15980529785156,1895.4371337890625,0.0,905.6370239257812,0.3600977659225464,1.0,0.0,3.0,1.0,0.0
12391560,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187194824219,0.8329600691795349,0.2983458936214447,0.2696177661418915,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185363769531,0.8856465220451355,0.3605763018131256,0.3423846065998077,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186584472656,0.8455409407615662,0.3127800524234772,0.2199327051639557,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186279296875,0.8511173129081726,0.3194181025028229,0.3039344251155853,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7188415527344,0.8018513321876526,0.2641863524913788,1.1961569786071775,287.7184143066406,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.29901123046875,287.7168273925781,1.0,0.5213131308555603,1.0,1.0,0.0,1.0,-2.799863576889038,2.7998571395874023,6.309671334747691e-06,2.165733337402344,0.6079038977622986,0.6079038977622986,0.0,116.38417053222656,95.0,19838.876953125,-0.0,1809.4783935546875,1.0,283.1499938964844,286.8316345214844,292.9383544921875,294.301513671875,293.1499938964844,293.1499938964844,283.1499938964844,16805.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006314754486084,1.0,0.0,0.0,1.2915953397750854,1.2916005849838257,1.1131312760426226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.53125,0.0,100.49293518066406,1895.4371337890625,0.0,932.3221435546876,0.3651425838470459,1.0,0.0,3.0,1.0,0.0
12391620,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8572227358818054,0.3004516959190368,0.2711312472820282,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.914185106754303,0.3631351888179779,0.3443930149078369,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.869809627532959,0.3137924373149872,0.2203538715839386,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8761493563652039,0.3207815289497375,0.3048359155654907,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8241122364997864,0.2645324766635895,1.1958701610565186,287.6800231933594,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.29754638671875,287.6783142089844,1.0,0.5155916213989258,1.0,1.0,0.0,1.0,-2.805341958999634,2.805335760116577,6.334317731671035e-06,2.169938802719116,0.6231271028518677,0.6231271028518677,0.0,106.58405303955078,83.0,20457.005859375,-0.0,1771.0799560546875,1.0,283.1499938964844,286.7827453613281,292.9754943847656,294.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,16688.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104379296302795,1.0,0.0,0.0,1.349860429763794,1.3498657941818235,1.2158253070992944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.9765625,0.0,110.10147094726562,1895.4371337890625,0.0,988.4610595703124,0.3759447038173675,1.0,0.0,3.0,1.0,0.0
12391680,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8572227358818054,0.3004516959190368,0.2711312472820282,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.914185106754303,0.3631351888179779,0.3443930149078369,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.869809627532959,0.3137924373149872,0.2203538715839386,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.8761493563652039,0.3207815289497375,0.3048359155654907,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8241122364997864,0.2645324766635895,1.1958701610565186,287.6800231933594,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.29754638671875,287.6783142089844,1.0,0.5155916213989258,1.0,1.0,0.0,1.0,-2.805341958999634,2.805335760116577,6.334317731671035e-06,2.169938802719116,0.6231271028518677,0.6231271028518677,0.0,106.58405303955078,83.0,20457.005859375,-0.0,1771.0799560546875,1.0,283.1499938964844,286.7827453613281,292.9754943847656,294.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,16688.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104379296302795,1.0,0.0,0.0,1.349860429763794,1.3498657941818235,1.2158253070992944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.9765625,0.0,110.10147094726562,1895.4371337890625,0.0,988.4610595703124,0.3759447038173675,1.0,0.0,3.0,1.0,0.0
12391740,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63916015625,0.8914514183998108,0.3025202751159668,0.2725849151611328,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6389465332031,0.9557014107704164,0.3656970262527466,0.3463751673698425,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390991210937,0.9038657546043396,0.3147492408752441,0.2207138836383819,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390686035156,0.9112763404846193,0.3220854103565216,0.3056508302688598,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393127441406,0.8532912135124207,0.2648378908634186,1.1952587366104126,287.6388244628906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2960205078125,287.6369934082031,1.0,0.5092271566390991,1.0,1.0,0.0,1.0,-2.8101491928100586,2.810142755508423,6.3559696172887925e-06,2.1736230850219727,0.6390280723571777,0.6390280723571777,0.0,95.9576187133789,71.0,21092.314453125,-0.0,1727.54541015625,1.0,283.1499938964844,286.7309265136719,293.0124816894531,294.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,16570.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203538179397583,1.0,0.0,0.0,1.4119806289672852,1.411986231803894,1.3303041157541884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.63037109375,0.0,121.12264251708984,1895.4371337890625,0.0,1047.912841796875,0.3877314031124115,1.0,0.0,3.0,1.0,0.0
12391800,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63916015625,0.8914514183998108,0.3025202751159668,0.2725849151611328,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6389465332031,0.9557014107704164,0.3656970262527466,0.3463751673698425,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390991210937,0.9038657546043396,0.3147492408752441,0.2207138836383819,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390686035156,0.9112763404846193,0.3220854103565216,0.3056508302688598,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393127441406,0.8532912135124207,0.2648378908634186,1.1952587366104126,287.6388244628906,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2960205078125,287.6369934082031,1.0,0.5092271566390991,1.0,1.0,0.0,1.0,-2.8101491928100586,2.810142755508423,6.3559696172887925e-06,2.1736230850219727,0.6390280723571777,0.6390280723571777,0.0,95.9576187133789,71.0,21092.314453125,-0.0,1727.54541015625,1.0,283.1499938964844,286.7309265136719,293.0124816894531,294.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,16570.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203538179397583,1.0,0.0,0.0,1.4119806289672852,1.411986231803894,1.3303041157541884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.63037109375,0.0,121.12264251708984,1895.4371337890625,0.0,1047.912841796875,0.3877314031124115,1.0,0.0,3.0,1.0,0.0
12391860,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948791503906,0.941968560218811,0.3045322597026825,0.2739924490451813,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946655273437,0.9990000128746032,0.3683303296566009,0.3481606841087341,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948181152344,0.954806923866272,0.3156391084194183,0.22102952003479,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.9627614617347716,0.3233187198638916,0.3064021468162536,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950622558594,0.8953184485435486,0.2650906443595886,1.1944254636764526,287.5945129394531,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29461669921875,287.5923767089844,1.0,0.5023273229598999,1.0,1.0,0.0,1.0,-2.81194806098938,2.811941623687744,6.364290584315313e-06,2.1750972270965576,0.6555721163749695,0.6555721163749695,0.0,85.16251373291016,89.0,21734.12890625,-0.0,1679.9049072265625,1.0,283.1499938964844,286.6760559082031,293.0492858886719,294.5256042480469,293.1499938964844,293.1499938964844,283.1499938964844,16453.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303077340126038,1.0,0.0,0.0,1.4778133630752563,1.4778192043304443,1.457245133451579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.15087890625,0.0,133.7222900390625,1895.4371337890625,0.0,1110.2042236328125,0.4004963338375091,1.0,0.0,3.0,1.0,0.0
12391920,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948791503906,0.941968560218811,0.3045322597026825,0.2739924490451813,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946655273437,0.9990000128746032,0.3683303296566009,0.3481606841087341,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5948181152344,0.954806923866272,0.3156391084194183,0.22102952003479,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59478759765625,0.9627614617347716,0.3233187198638916,0.3064021468162536,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950622558594,0.8953184485435486,0.2650906443595886,1.1944254636764526,287.5945129394531,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29461669921875,287.5923767089844,1.0,0.5023273229598999,1.0,1.0,0.0,1.0,-2.81194806098938,2.811941623687744,6.364290584315313e-06,2.1750972270965576,0.6555721163749695,0.6555721163749695,0.0,85.16251373291016,89.0,21734.12890625,-0.0,1679.9049072265625,1.0,283.1499938964844,286.6760559082031,293.0492858886719,294.5256042480469,293.1499938964844,293.1499938964844,283.1499938964844,16453.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303077340126038,1.0,0.0,0.0,1.4778133630752563,1.4778192043304443,1.457245133451579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.15087890625,0.0,133.7222900390625,1895.4371337890625,0.0,1110.2042236328125,0.4004963338375091,1.0,0.0,3.0,1.0,0.0
12391980,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613708496094,0.9468774795532228,0.3059252500534057,0.2752307653427124,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.9990000128746032,0.3705137073993683,0.3462759852409363,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.9585840702056884,0.3162248134613037,0.2214306592941284,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.561279296875,0.966614544391632,0.3241524696350097,0.307177871465683,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615234375,0.8983232975006104,0.265231728553772,1.194993019104004,287.56103515625,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2945861816406,287.55926513671875,1.0,0.5031545758247375,1.0,1.0,0.0,1.0,-2.815577507019043,2.8155713081359863,6.38014034848311e-06,2.177635431289673,0.6678468585014343,0.6678468585014343,0.0,84.68492889404297,89.0,22208.080078125,-0.0,1681.6976318359375,1.0,283.1499938964844,286.6351928710937,293.07550048828125,294.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,16370.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374257206916809,1.0,0.0,0.0,1.5272773504257202,1.5272833108901978,1.5564286570679545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.369140625,0.0,143.84091186523438,1895.4371337890625,0.0,1156.2943115234375,0.4102551937103271,1.0,0.0,3.0,1.0,0.0
12392040,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.944660782814026,0.3064589500427246,0.2757298350334167,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.9990000128746032,0.3712855279445648,0.3490225076675415,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502014160156,0.9561070799827576,0.3164421021938324,0.2215999513864517,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501708984375,0.9643352031707764,0.3244669437408447,0.3074982166290283,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503845214844,0.8959233164787292,0.2652809619903564,1.1953192949295044,287.5499572753906,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2943115234375,287.5484313964844,1.0,0.5044072270393372,1.0,1.0,0.0,1.0,-2.820427894592285,2.8204214572906494,6.401943210221361e-06,2.1812965869903564,0.6727405190467834,0.6727405190467834,0.0,85.38298797607422,107.0,22405.814453125,-0.0,1692.3902587890625,1.0,283.1499938964844,286.62060546875,293.08575439453125,294.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,16338.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401837468147278,1.0,0.0,0.0,1.5470263957977295,1.547032356262207,1.596940819581505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.77587890625,0.0,148.03805541992188,1895.4371337890625,0.0,1174.4903564453125,0.414186030626297,1.0,0.0,3.0,1.0,0.0
12392100,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53204345703125,0.9313725233078004,0.3073911964893341,0.2766777575016022,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318603515625,0.9924832582473756,0.3724064826965332,0.3524414002895355,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5320129394531,0.9425140619277954,0.3168029487133026,0.2219426333904266,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.531982421875,0.9513806700706482,0.3250016272068023,0.3081255257129669,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321960449219,0.883843719959259,0.2653457224369049,1.196187138557434,287.5317687988281,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2924194335937,287.530029296875,1.0,0.5075526833534241,1.0,1.0,0.0,1.0,-2.827958822250366,2.8279523849487305,6.436578587454278e-06,2.1873035430908203,0.6816527247428894,0.6816527247428894,0.0,88.41089630126953,107.0,22760.673828125,-0.0,1718.3623046875,1.0,283.1499938964844,286.5956420898437,293.1044311523437,294.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,16277.8818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451504826545715,1.0,0.0,0.0,1.583076000213623,1.5830821990966797,1.672233622684871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.78076171875,0.0,155.9351348876953,1895.4371337890625,0.0,1207.721923828125,0.4214067757129669,1.0,0.0,3.0,1.0,0.0
12392160,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.51092529296875,0.9109132885932922,0.3082784712314605,0.2776618003845215,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107421875,0.9763818383216858,0.3735234141349792,0.3536677658557892,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.9210296273231506,0.3171166181564331,0.2223096042871475,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108642578125,0.930243194103241,0.3254899978637695,0.3087863028049469,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111083984375,0.8660020232200623,0.2653676867485046,1.197232007980347,287.5106201171875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2901916503906,287.5088195800781,1.0,0.5115123391151428,1.0,1.0,0.0,1.0,-2.8330676555633545,2.8330612182617188,6.45965383228031e-06,2.1911635398864746,0.6907183527946472,0.6907183527946472,0.0,93.19886779785156,125.0,23108.505859375,-0.0,1749.318359375,1.0,283.1499938964844,286.5685729980469,293.1234741210937,294.6802673339844,293.1499938964844,293.1499938964844,283.1499938964844,16220.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501924991607666,1.0,0.0,0.0,1.6200318336486816,1.6200381517410278,1.7512192584945296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.55224609375,0.0,164.36827087402344,1895.4371337890625,0.0,1242.056640625,0.428876668214798,1.0,0.0,3.0,1.0,0.0
12392220,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682312011719,0.8726407289505005,0.3099378049373626,0.2796294689178467,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4680480957031,0.9344612956047058,0.3758041560649872,0.3562723398208618,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682006835937,0.8801278471946716,0.3176328837871551,0.2230439186096191,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.8881467580795288,0.3263568580150604,0.3101100921630859,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684143066406,0.8307123780250549,0.2653114795684814,1.1993765830993652,287.4679260253906,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28570556640625,287.4660949707031,1.0,0.5211535096168518,1.0,1.0,0.0,1.0,-2.843614101409912,2.8436076641082764,6.507758371299133e-06,2.199284791946411,0.7093694806098938,0.7093694806098938,0.0,105.59245300292967,143.0,23834.1796875,-0.0,1825.688720703125,1.0,283.1499938964844,286.51678466796875,293.1612548828125,294.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,16110.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660366415977478,1.0,0.0,0.0,1.6963311433792114,1.6963378190994265,1.920059418125675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.724609375,0.0,182.8844451904297,1895.4371337890625,0.0,1313.12060546875,0.4444944262504577,1.0,0.0,3.0,1.0,0.0
12392280,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682312011719,0.8726407289505005,0.3099378049373626,0.2796294689178467,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4680480957031,0.9344612956047058,0.3758041560649872,0.3562723398208618,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682006835937,0.8801278471946716,0.3176328837871551,0.2230439186096191,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.8881467580795288,0.3263568580150604,0.3101100921630859,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684143066406,0.8307123780250549,0.2653114795684814,1.1993765830993652,287.4679260253906,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28570556640625,287.4660949707031,1.0,0.5211535096168518,1.0,1.0,0.0,1.0,-2.843614101409912,2.8436076641082764,6.507758371299133e-06,2.199284791946411,0.7093694806098938,0.7093694806098938,0.0,105.59245300292967,143.0,23834.1796875,-0.0,1825.688720703125,1.0,283.1499938964844,286.51678466796875,293.1612548828125,294.7606506347656,293.1499938964844,293.1499938964844,283.1499938964844,16110.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660366415977478,1.0,0.0,0.0,1.6963311433792114,1.6963378190994265,1.920059418125675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.724609375,0.0,182.8844451904297,1895.4371337890625,0.0,1313.12060546875,0.4444944262504577,1.0,0.0,3.0,1.0,0.0
12392340,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.8400598764419556,0.3114459812641144,0.2815562486648559,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237365722656,0.8951511383056641,0.3780738711357116,0.3589860200881958,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239196777344,0.845812201499939,0.3180110156536102,0.2237539291381836,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42388916015625,0.8533383011817932,0.3270845413208008,0.3114006817340851,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.7986052632331848,0.2651275098323822,1.2014161348342896,287.42364501953125,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2809143066406,287.4217529296875,1.0,0.5322218537330627,1.0,1.0,0.0,1.0,-2.8540477752685547,2.85404109954834,6.555537765962072e-06,2.207325458526612,0.7286941409111023,0.7286941409111023,0.0,120.52639770507812,146.0,24588.03515625,-0.0,1914.7994384765625,1.0,283.1499938964844,286.46826171875,293.1994934082031,294.8436584472656,293.1499938964844,293.1499938964844,283.1499938964844,16011.4013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707546710968018,1.0,0.0,0.0,1.7755359411239624,1.775542974472046,2.1035475583630614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.267578125,0.0,203.7513732910156,1895.4371337890625,0.0,1388.04345703125,0.4609560668468475,1.0,0.0,3.0,1.0,0.0
12392400,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239501953125,0.8400598764419556,0.3114459812641144,0.2815562486648559,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237365722656,0.8951511383056641,0.3780738711357116,0.3589860200881958,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239196777344,0.845812201499939,0.3180110156536102,0.2237539291381836,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42388916015625,0.8533383011817932,0.3270845413208008,0.3114006817340851,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.7986052632331848,0.2651275098323822,1.2014161348342896,287.42364501953125,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2809143066406,287.4217529296875,1.0,0.5322218537330627,1.0,1.0,0.0,1.0,-2.8540477752685547,2.85404109954834,6.555537765962072e-06,2.207325458526612,0.7286941409111023,0.7286941409111023,0.0,120.52639770507812,146.0,24588.03515625,-0.0,1914.7994384765625,1.0,283.1499938964844,286.46826171875,293.1994934082031,294.8436584472656,293.1499938964844,293.1499938964844,283.1499938964844,16011.4013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707546710968018,1.0,0.0,0.0,1.7755359411239624,1.775542974472046,2.1035475583630614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.267578125,0.0,203.7513732910156,1895.4371337890625,0.0,1388.04345703125,0.4609560668468475,1.0,0.0,3.0,1.0,0.0
12392460,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.8233419060707092,0.3128329217433929,0.2831960022449493,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.8759908080101013,0.3803082704544067,0.3614891171455383,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783874511719,0.8279466032981873,0.3182824552059173,0.2242511063814163,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783569335937,0.8353263139724731,0.3276999294757843,0.312399297952652,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3786315917969,0.7797622680664062,0.264841616153717,1.2021163702011108,287.3780822753906,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27587890625,287.3761291503906,1.0,0.5394397974014282,1.0,1.0,0.0,1.0,-2.861670017242432,2.861663579940796,6.590623343072366e-06,2.213231086730957,0.7486676573753357,0.7486676573753357,0.0,130.844970703125,134.0,25333.048828125,-0.0,1977.4166259765625,1.0,283.1499938964844,286.4186096191406,293.2369689941406,294.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,15925.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812098026275635,1.0,0.0,0.0,1.8570815324783323,1.857088923454285,2.3012050576198817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.7373046875,0.0,227.07809448242188,1895.4371337890625,0.0,1465.7376708984375,0.4781376123428345,1.0,0.0,3.0,1.0,0.0
12392520,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.8233419060707092,0.3128329217433929,0.2831960022449493,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.8759908080101013,0.3803082704544067,0.3614891171455383,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783874511719,0.8279466032981873,0.3182824552059173,0.2242511063814163,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783569335937,0.8353263139724731,0.3276999294757843,0.312399297952652,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3786315917969,0.7797622680664062,0.264841616153717,1.2021163702011108,287.3780822753906,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27587890625,287.3761291503906,1.0,0.5394397974014282,1.0,1.0,0.0,1.0,-2.861670017242432,2.861663579940796,6.590623343072366e-06,2.213231086730957,0.7486676573753357,0.7486676573753357,0.0,130.844970703125,134.0,25333.048828125,-0.0,1977.4166259765625,1.0,283.1499938964844,286.4186096191406,293.2369689941406,294.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,15925.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812098026275635,1.0,0.0,0.0,1.8570815324783323,1.857088923454285,2.3012050576198817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.7373046875,0.0,227.07809448242188,1895.4371337890625,0.0,1465.7376708984375,0.4781376123428345,1.0,0.0,3.0,1.0,0.0
12392580,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.8227861523628235,0.314154714345932,0.2844256460666656,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306579589844,0.8758071660995483,0.3825357854366302,0.3636210858821869,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.8264918327331543,0.3185025453567505,0.2244389057159423,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.8341078162193298,0.328252375125885,0.3129694759845733,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.7777574062347412,0.2645058929920196,1.2008378505706787,287.3305358886719,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27117919921875,287.3284912109375,1.0,0.540126621723175,1.0,1.0,0.0,1.0,-2.8650896549224854,2.8650829792022705,6.606417628063355e-06,2.215891122817993,0.7692760229110718,0.7692760229110718,0.0,131.9766387939453,122.0,26057.095703125,-0.0,1988.5238037109373,1.0,283.1499938964844,286.3675231933594,293.27294921875,295.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,15856.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914118528366089,1.0,0.0,0.0,1.94043493270874,1.940442681312561,2.512416017452779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.26611328125,0.0,252.9601593017578,1895.4371337890625,0.0,1543.6473388671875,0.4959183931350708,1.0,0.0,3.0,1.0,0.0
12392640,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.8227861523628235,0.314154714345932,0.2844256460666656,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3306579589844,0.8758071660995483,0.3825357854366302,0.3636210858821869,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33087158203125,0.8264918327331543,0.3185025453567505,0.2244389057159423,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.8341078162193298,0.328252375125885,0.3129694759845733,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33111572265625,0.7777574062347412,0.2645058929920196,1.2008378505706787,287.3305358886719,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27117919921875,287.3284912109375,1.0,0.540126621723175,1.0,1.0,0.0,1.0,-2.8650896549224854,2.8650829792022705,6.606417628063355e-06,2.215891122817993,0.7692760229110718,0.7692760229110718,0.0,131.9766387939453,122.0,26057.095703125,-0.0,1988.5238037109373,1.0,283.1499938964844,286.3675231933594,293.27294921875,295.0062561035156,293.1499938964844,293.1499938964844,283.1499938964844,15856.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914118528366089,1.0,0.0,0.0,1.94043493270874,1.940442681312561,2.512416017452779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.26611328125,0.0,252.9601593017578,1895.4371337890625,0.0,1543.6473388671875,0.4959183931350708,1.0,0.0,3.0,1.0,0.0
12392700,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067321777344,0.8262931704521179,0.3148049712181091,0.284941554069519,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.8801446557044983,0.3836584389209747,0.3646014928817749,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067321777344,0.8295665979385376,0.3186093866825104,0.2244603782892227,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.837358832359314,0.3285201489925384,0.3131515681743622,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.7806612253189087,0.2643362581729889,1.1997376680374146,287.306396484375,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.26904296875,287.3043518066406,1.0,0.5389921069145203,1.0,1.0,0.0,1.0,-2.8658111095428467,2.865804672241211,6.6097227318095975e-06,2.216438770294189,0.7798280119895935,0.7798280119895935,0.0,130.18728637695312,122.0,26411.349609375,-0.0,1980.959228515625,1.0,283.1499938964844,286.3417358398437,293.2904052734375,295.04522705078125,293.1499938964844,293.1499938964844,283.1499938964844,15829.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963244080543518,1.0,0.0,0.0,1.9826126098632808,1.9826205968856807,2.622823558340315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.13720703125,0.0,266.87432861328125,1895.4371337890625,0.0,1581.8673095703125,0.5049912333488464,1.0,0.0,3.0,1.0,0.0
12392760,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28271484375,0.8315615653991699,0.3154487311840057,0.2854153215885162,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2825012207031,0.8865953683853149,0.3847882449626922,0.3655499517917633,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28271484375,0.834425687789917,0.3187167048454284,0.2244533896446228,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826538085937,0.8424500823020935,0.3287854194641113,0.3132921457290649,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.282958984375,0.7854061126708984,0.264168918132782,1.198461413383484,287.2823791503906,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2670288085937,287.28033447265625,1.0,0.537202775478363,1.0,1.0,0.0,1.0,-2.866147994995117,2.8661413192749023,6.611244771193015e-06,2.2166852951049805,0.7905451655387878,0.7905451655387878,0.0,127.4078140258789,110.0,26760.46875,-0.0,1967.923583984375,1.0,283.1499938964844,286.3160705566406,293.3077392578125,295.0836181640625,293.1499938964844,293.1499938964844,283.1499938964844,15807.1044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010950446128845,1.0,0.0,0.0,2.024986505508423,2.0249948501586914,2.7361360821487324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.79052734375,0.0,281.423583984375,1895.4371337890625,0.0,1619.406005859375,0.5141527056694031,1.0,0.0,3.0,1.0,0.0
12392820,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23565673828125,0.846855103969574,0.3167154192924499,0.2862701714038849,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2354431152344,0.9050558805465698,0.3870690166950226,0.3673878908157348,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23565673828125,0.8489571213722229,0.3189350366592407,0.2243832647800445,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356262207031,0.8576554656028748,0.3293119072914123,0.313489705324173,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23590087890625,0.7996770143508911,0.2638444900512695,1.195575475692749,287.2353515625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2633972167969,287.2333679199219,1.0,0.5322732329368591,1.0,1.0,0.0,1.0,-2.866069793701172,2.866063117980957,6.6108077589888126e-06,2.216590404510498,0.8124746680259705,0.8124746680259705,0.0,119.82462310791016,98.0,27442.326171875,-0.0,1930.732666015625,1.0,283.1499938964844,286.2655944824219,293.34210205078125,295.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,15778.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102168202400208,1.0,0.0,0.0,2.1099202632904053,2.109929084777832,2.9704722237511305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.4501953125,0.0,312.362548828125,1895.4371337890625,0.0,1692.2962646484375,0.5326444506645203,1.0,0.0,3.0,1.0,0.0
12392880,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23565673828125,0.846855103969574,0.3167154192924499,0.2862701714038849,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2354431152344,0.9050558805465698,0.3870690166950226,0.3673878908157348,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23565673828125,0.8489571213722229,0.3189350366592407,0.2243832647800445,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356262207031,0.8576554656028748,0.3293119072914123,0.313489705324173,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23590087890625,0.7996770143508911,0.2638444900512695,1.195575475692749,287.2353515625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2633972167969,287.2333679199219,1.0,0.5322732329368591,1.0,1.0,0.0,1.0,-2.866069793701172,2.866063117980957,6.6108077589888126e-06,2.216590404510498,0.8124746680259705,0.8124746680259705,0.0,119.82462310791016,98.0,27442.326171875,-0.0,1930.732666015625,1.0,283.1499938964844,286.2655944824219,293.34210205078125,295.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,15778.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102168202400208,1.0,0.0,0.0,2.1099202632904053,2.109929084777832,2.9704722237511305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.4501953125,0.0,312.362548828125,1895.4371337890625,0.0,1692.2962646484375,0.5326444506645203,1.0,0.0,3.0,1.0,0.0
12392940,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.8693576455116272,0.317949116230011,0.2870301008224487,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.9338319897651672,0.3893772959709167,0.3691819310188293,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.8706892728805542,0.3191603720188141,0.2242657840251922,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1906433105469,0.8802651762962341,0.3298359513282776,0.3136139214038849,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.8196279406547546,0.2635365426540375,1.192427396774292,287.1903991699219,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601623535156,287.1885070800781,1.0,0.5261170268058777,1.0,1.0,0.0,1.0,-2.8653643131256104,2.8653576374053955,6.607464001717744e-06,2.216004610061645,0.8351142406463623,0.8351142406463623,0.0,110.4371337890625,86.0,28100.78515625,-0.0,1883.7220458984373,1.0,283.1499938964844,286.2168884277344,293.3764343261719,295.2331237792969,293.1499938964844,293.1499938964844,283.1499938964844,15771.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187750339508057,1.0,0.0,0.0,2.1945130825042725,2.1945223808288574,3.213436627902411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.21240234375,0.0,345.6222839355469,1895.4371337890625,0.0,1761.95458984375,0.5512201189994812,1.0,0.0,3.0,1.0,0.0
12393000,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.8693576455116272,0.317949116230011,0.2870301008224487,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904602050781,0.9338319897651672,0.3893772959709167,0.3691819310188293,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.8706892728805542,0.3191603720188141,0.2242657840251922,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1906433105469,0.8802651762962341,0.3298359513282776,0.3136139214038849,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19091796875,0.8196279406547546,0.2635365426540375,1.192427396774292,287.1903991699219,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601623535156,287.1885070800781,1.0,0.5261170268058777,1.0,1.0,0.0,1.0,-2.8653643131256104,2.8653576374053955,6.607464001717744e-06,2.216004610061645,0.8351142406463623,0.8351142406463623,0.0,110.4371337890625,86.0,28100.78515625,-0.0,1883.7220458984373,1.0,283.1499938964844,286.2168884277344,293.3764343261719,295.2331237792969,293.1499938964844,293.1499938964844,283.1499938964844,15771.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187750339508057,1.0,0.0,0.0,2.1945130825042725,2.1945223808288574,3.213436627902411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.21240234375,0.0,345.6222839355469,1895.4371337890625,0.0,1761.95458984375,0.5512201189994812,1.0,0.0,3.0,1.0,0.0
