time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393060,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.9010729789733888,0.3191456198692322,0.2877192199230194,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482238769531,0.9707484245300292,0.3917101323604584,0.3709591329097748,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.9015466570854188,0.3193943798542022,0.2241241633892059,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.9123677015304564,0.3303601145744324,0.3136972188949585,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1486511230469,0.8456674218177795,0.2632461488246918,1.1891647577285769,287.1481628417969,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572631835937,287.1464233398437,1.0,0.5192274451255798,1.0,1.0,0.0,1.0,-2.864337205886841,2.864330530166626,6.602632311114576e-06,2.21516752243042,0.858501136302948,0.858501136302948,0.0,100.01224517822266,74.0,28733.544921875,-0.0,1831.1588134765625,1.0,283.1499938964844,286.1705627441406,293.4107360839844,295.3056030273437,293.1499938964844,293.1499938964844,283.1499938964844,15786.6474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267983555793762,1.0,0.0,0.0,2.2779557704925537,2.2779653072357178,3.462453150859801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.9072265625,0.0,380.9284973144531,1895.4371337890625,0.0,1828.3150634765625,0.5696960091590881,1.0,0.0,3.0,1.0,0.0
12393120,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.9010729789733888,0.3191456198692322,0.2877192199230194,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482238769531,0.9707484245300292,0.3917101323604584,0.3709591329097748,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.9015466570854188,0.3193943798542022,0.2241241633892059,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484069824219,0.9123677015304564,0.3303601145744324,0.3136972188949585,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1486511230469,0.8456674218177795,0.2632461488246918,1.1891647577285769,287.1481628417969,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572631835937,287.1464233398437,1.0,0.5192274451255798,1.0,1.0,0.0,1.0,-2.864337205886841,2.864330530166626,6.602632311114576e-06,2.21516752243042,0.858501136302948,0.858501136302948,0.0,100.01224517822266,74.0,28733.544921875,-0.0,1831.1588134765625,1.0,283.1499938964844,286.1705627441406,293.4107360839844,295.3056030273437,293.1499938964844,293.1499938964844,283.1499938964844,15786.6474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267983555793762,1.0,0.0,0.0,2.2779557704925537,2.2779653072357178,3.462453150859801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.9072265625,0.0,380.9284973144531,1895.4371337890625,0.0,1828.3150634765625,0.5696960091590881,1.0,0.0,3.0,1.0,0.0
12393180,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11602783203125,0.936705768108368,0.320065289735794,0.2882408499717712,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.9990000128746032,0.3936817944049835,0.3720263540744781,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.11602783203125,0.9364243745803832,0.3195809423923492,0.2240128070116043,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159973144531,0.9485493898391724,0.3307729065418243,0.3137608170509338,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1162414550781,0.8736168742179871,0.2630194127559662,1.1865942478179932,287.1157531738281,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2554016113281,287.1138916015625,1.0,0.5132527351379395,1.0,1.0,0.0,1.0,-2.860870599746704,2.8608641624450684,6.586843483091798e-06,2.212568521499634,0.8777738213539124,0.8777738213539124,0.0,91.54602813720705,74.0,29208.69921875,-0.0,1785.7724609375,1.0,283.1499938964844,286.1347961425781,293.43804931640625,295.36212158203125,293.1499938964844,293.1499938964844,283.1499938964844,15814.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328271269798279,1.0,0.0,0.0,2.3433656692504883,2.3433756828308105,3.6641520750890777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.35302734375,0.0,410.4124145507813,1895.4371337890625,0.0,1878.8170166015625,0.5842739939689636,1.0,0.0,3.0,1.0,0.0
12393240,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10675048828125,0.9439581036567688,0.3202782571315765,0.2883867025375366,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.9990000128746032,0.3943226933479309,0.3658221960067749,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10675048828125,0.9434800744056702,0.3196161091327667,0.2240004688501358,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.9554284811019896,0.330864280462265,0.3137971758842468,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070251464844,0.8793275952339172,0.2629532516002655,1.1860566139221191,287.1064453125,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2554016113281,287.1043395996094,1.0,0.5115181803703308,1.0,1.0,0.0,1.0,-2.856616497039795,2.856610059738159,6.567572654603282e-06,2.2094149589538574,0.8826407790184021,0.8826407790184021,0.0,89.95458221435547,77.0,29308.86328125,-0.0,1769.1177978515625,1.0,283.1499938964844,286.1250305175781,293.4447631835937,295.3757019042969,293.1499938964844,293.1499938964844,283.1499938964844,15825.2138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342705726623535,1.0,0.0,0.0,2.359472751617432,2.359483003616333,3.7146963904888253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.138671875,0.0,417.9283142089844,1895.4371337890625,0.0,1890.9866943359373,0.5878762602806091,1.0,0.0,3.0,1.0,0.0
12393300,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.952134132385254,0.3207785785198211,0.2887998223304748,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.9990000128746032,0.3964173495769501,0.3579418957233429,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.9511930346488952,0.3196853995323181,0.2240154892206192,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0806884765625,0.9629186391830444,0.3310746550559997,0.3139499723911285,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8856214880943298,0.2627772390842438,1.185030221939087,287.0804138183594,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.257568359375,287.0782165527344,1.0,0.5089337825775146,1.0,1.0,0.0,1.0,-2.845210790634156,2.8452041149139404,6.5150088630616665e-06,2.200493097305298,0.8948844075202942,0.8948844075202942,0.0,87.99272918701172,77.0,29543.513671875,-0.0,1742.7886962890625,1.0,283.1499938964844,286.09912109375,293.4610290527344,295.4075927734375,293.1499938964844,293.1499938964844,283.1499938964844,15856.6982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376981973648071,1.0,0.0,0.0,2.399200916290283,2.399211168289185,3.840843021407636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.904296875,0.0,436.908447265625,1895.4371337890625,0.0,1920.0032958984373,0.596782922744751,1.0,0.0,3.0,1.0,0.0
12393360,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9583962559700012,0.3212523162364959,0.2891943156719208,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0573425292969,0.9990000128746032,0.3989377021789551,0.3519422709941864,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9570364356040956,0.3197447955608368,0.2240285128355026,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9685558676719666,0.3312755227088928,0.3141006529331207,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.8905110955238342,0.2626048922538757,1.1840475797653198,287.0572204589844,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2618103027344,287.0552673339844,1.0,0.5069998502731323,1.0,1.0,0.0,1.0,-2.837485074996948,2.8374786376953125,6.479477178800153e-06,2.194427728652954,0.90732604265213,0.90732604265213,0.0,86.55799865722656,97.0,29786.6484375,-0.0,1723.9749755859375,1.0,283.1499938964844,286.07537841796875,293.4766845703125,295.4378967285156,293.1499938964844,293.1499938964844,283.1499938964844,15893.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408222556114197,1.0,0.0,0.0,2.4380948543548584,2.438105583190918,3.966382564613014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.783203125,0.0,456.09808349609375,1895.4371337890625,0.0,1946.5914306640625,0.6085283160209656,1.0,0.0,3.0,1.0,0.0
12393420,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9492867588996888,0.3221422731876373,0.2900800108909607,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.9990000128746032,0.4031023681163788,0.3624717593193054,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9470097422599792,0.319855660200119,0.2241643965244293,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9593687653541564,0.3316721320152282,0.314552903175354,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8813016414642334,0.262286365032196,1.1829618215560913,287.010986328125,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2665100097656,287.010009765625,1.0,0.5111220479011536,1.0,1.0,0.0,1.0,-2.8505656719207764,2.850558996200561,6.53819779472542e-06,2.2040228843688965,0.932652473449707,0.932652473449707,0.0,89.03787231445312,117.0,30563.89453125,-0.0,1756.160888671875,1.0,283.1499938964844,286.0228576660156,293.5140380859375,295.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,16411.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474351525306702,1.0,0.0,0.0,2.546231746673584,2.546243190765381,4.326026896706026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.4287109375,0.0,514.698486328125,1895.4371337890625,0.0,2003.3033447265625,0.633966863155365,1.0,0.0,3.0,1.0,0.0
12393480,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9492867588996888,0.3221422731876373,0.2900800108909607,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01104736328125,0.9990000128746032,0.4031023681163788,0.3624717593193054,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9470097422599792,0.319855660200119,0.2241643965244293,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.9593687653541564,0.3316721320152282,0.314552903175354,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8813016414642334,0.262286365032196,1.1829618215560913,287.010986328125,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2665100097656,287.010009765625,1.0,0.5111220479011536,1.0,1.0,0.0,1.0,-2.8505656719207764,2.850558996200561,6.53819779472542e-06,2.2040228843688965,0.932652473449707,0.932652473449707,0.0,89.03787231445312,117.0,30563.89453125,-0.0,1756.160888671875,1.0,283.1499938964844,286.0228576660156,293.5140380859375,295.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,16411.54296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474351525306702,1.0,0.0,0.0,2.546231746673584,2.546243190765381,4.326026896706026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.4287109375,0.0,514.698486328125,1895.4371337890625,0.0,2003.3033447265625,0.633966863155365,1.0,0.0,3.0,1.0,0.0
12393540,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765625,0.9144586324691772,0.3229392468929291,0.2911171615123749,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.9884458780288696,0.4038799703121185,0.3828777968883514,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765625,0.9114606380462646,0.3199296295642853,0.2244580686092376,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765319824219,0.924327313899994,0.3320285379886627,0.3152172267436981,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.852153480052948,0.2619085609912872,1.182881474494934,286.97637939453125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.25408935546875,286.97491455078125,1.0,0.5208420157432556,1.0,1.0,0.0,1.0,-2.877836465835572,2.8778297901153564,6.664792181254597e-06,2.225508689880371,0.9589084982872008,0.9589084982872008,0.0,97.94849395751952,137.0,31476.4296875,-0.0,1842.188720703125,1.0,283.1499938964844,285.9756164550781,293.5583801269531,295.61236572265625,293.1499938964844,293.1499938964844,283.1499938964844,17145.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557552456855774,1.0,0.0,0.0,2.66698956489563,2.6670022010803223,4.746090382923285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.1923828125,0.0,586.7586059570312,1895.4371337890625,0.0,2075.445556640625,0.6625401377677917,1.0,0.0,3.0,1.0,0.0
12393600,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765625,0.9144586324691772,0.3229392468929291,0.2911171615123749,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.9884458780288696,0.4038799703121185,0.3828777968883514,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765625,0.9114606380462646,0.3199296295642853,0.2244580686092376,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765319824219,0.924327313899994,0.3320285379886627,0.3152172267436981,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.852153480052948,0.2619085609912872,1.182881474494934,286.97637939453125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.25408935546875,286.97491455078125,1.0,0.5208420157432556,1.0,1.0,0.0,1.0,-2.877836465835572,2.8778297901153564,6.664792181254597e-06,2.225508689880371,0.9589084982872008,0.9589084982872008,0.0,97.94849395751952,137.0,31476.4296875,-0.0,1842.188720703125,1.0,283.1499938964844,285.9756164550781,293.5583801269531,295.61236572265625,293.1499938964844,293.1499938964844,283.1499938964844,17145.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557552456855774,1.0,0.0,0.0,2.66698956489563,2.6670022010803223,4.746090382923285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.1923828125,0.0,586.7586059570312,1895.4371337890625,0.0,2075.445556640625,0.6625401377677917,1.0,0.0,3.0,1.0,0.0
12393660,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8664026260375977,0.3234271705150604,0.2922336459159851,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9377976655960084,0.4045844078063965,0.383908212184906,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8633143305778503,0.3197789490222931,0.2248660624027252,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.8741815686225891,0.3321638703346252,0.3160372674465179,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.8103020191192627,0.2612804472446441,1.1833752393722534,286.9216613769531,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2401733398437,286.9198608398437,1.0,0.5319943428039551,1.0,1.0,0.0,1.0,-2.8820667266845703,2.8820600509643555,6.6840493673225865e-06,2.228623390197754,0.9854364991188048,0.9854364991188048,0.0,114.29950714111328,157.0,32260.28125,-0.0,1929.5572509765625,1.0,283.1499938964844,285.9140625,293.59893798828125,295.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,18044.1328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652062773704529,1.0,0.0,0.0,2.794496774673462,2.7945103645324707,5.210754352447111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.498046875,0.0,670.5348510742188,1895.4371337890625,0.0,2158.39013671875,0.6928278803825378,1.0,0.0,3.0,1.0,0.0
12393720,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8664026260375977,0.3234271705150604,0.2922336459159851,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9377976655960084,0.4045844078063965,0.383908212184906,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8633143305778503,0.3197789490222931,0.2248660624027252,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.8741815686225891,0.3321638703346252,0.3160372674465179,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92218017578125,0.8103020191192627,0.2612804472446441,1.1833752393722534,286.9216613769531,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2401733398437,286.9198608398437,1.0,0.5319943428039551,1.0,1.0,0.0,1.0,-2.8820667266845703,2.8820600509643555,6.6840493673225865e-06,2.228623390197754,0.9854364991188048,0.9854364991188048,0.0,114.29950714111328,157.0,32260.28125,-0.0,1929.5572509765625,1.0,283.1499938964844,285.9140625,293.59893798828125,295.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,18044.1328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652062773704529,1.0,0.0,0.0,2.794496774673462,2.7945103645324707,5.210754352447111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.498046875,0.0,670.5348510742188,1895.4371337890625,0.0,2158.39013671875,0.6928278803825378,1.0,0.0,3.0,1.0,0.0
12393780,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.8312839865684509,0.3236850798130035,0.2931796610355377,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.894544780254364,0.4059735536575317,0.3858093023300171,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.8280636668205261,0.3194726407527923,0.2251978516578674,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.8379703164100647,0.3321433961391449,0.3167563676834106,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.7746250033378601,0.2605021595954895,1.1833900213241575,286.86968994140625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2303771972656,286.86822509765625,1.0,0.5440689325332642,1.0,1.0,0.0,1.0,-2.886769771575928,2.886763095855713,6.705814030283364e-06,2.2322301864624023,1.0,1.0,0.0,132.3606719970703,145.0,33010.96875,-0.0,2026.1143798828125,1.0,283.1499938964844,285.855224609375,293.6327514648437,295.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,19227.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742162942886353,1.0,0.0,0.0,2.9206669330596924,2.9206817150115967,5.691902060789289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.8193359375,0.0,762.627685546875,1895.4371337890625,0.0,2238.3701171875,0.7230165600776672,1.0,0.0,3.0,1.0,0.0
12393840,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.8312839865684509,0.3236850798130035,0.2931796610355377,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697204589844,0.894544780254364,0.4059735536575317,0.3858093023300171,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.8280636668205261,0.3194726407527923,0.2251978516578674,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.8379703164100647,0.3321433961391449,0.3167563676834106,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.7746250033378601,0.2605021595954895,1.1833900213241575,286.86968994140625,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2303771972656,286.86822509765625,1.0,0.5440689325332642,1.0,1.0,0.0,1.0,-2.886769771575928,2.886763095855713,6.705814030283364e-06,2.2322301864624023,1.0,1.0,0.0,132.3606719970703,145.0,33010.96875,-0.0,2026.1143798828125,1.0,283.1499938964844,285.855224609375,293.6327514648437,295.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,19227.130859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742162942886353,1.0,0.0,0.0,2.9206669330596924,2.9206817150115967,5.691902060789289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.8193359375,0.0,762.627685546875,1895.4371337890625,0.0,2238.3701171875,0.7230165600776672,1.0,0.0,3.0,1.0,0.0
12393900,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446655273437,0.8245241045951843,0.3237675428390503,0.2934259474277496,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.844482421875,0.8869624733924866,0.4067637622356415,0.3866981267929077,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446960449219,0.8211090564727783,0.3192914724349975,0.2252020686864853,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446350097656,0.8310190439224243,0.3321006298065185,0.3168942034244537,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84490966796875,0.7673607468605042,0.2600827217102051,1.1823550462722778,286.84442138671875,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.22625732421875,286.8427734375,1.0,0.5462102890014648,1.0,1.0,0.0,1.0,-2.88706636428833,2.8870596885681152,6.707302873110166e-06,2.232508659362793,1.0,1.0,0.0,136.66952514648438,145.0,33373.15234375,-0.0,2047.8172607421875,1.0,283.1499938964844,285.8263244628906,293.6484069824219,295.82293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20085.365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783627510070801,1.0,0.0,0.0,2.9851338863372803,2.9851491451263428,5.945946099927824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.798828125,0.0,814.2508544921875,1895.4371337890625,0.0,2275.45263671875,0.7359899878501892,1.0,0.0,3.0,1.0,0.0
12393960,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.8221907615661621,0.3238577842712402,0.2935594022274017,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.8847149014472961,0.4076050519943237,0.3875246942043304,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.8185645341873169,0.3191249370574951,0.2251252681016922,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.8285751938819885,0.3320662379264831,0.3169177770614624,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.7645819783210754,0.2596730291843414,1.1807869672775269,286.8272399902344,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.22271728515625,286.82598876953125,1.0,0.5468930006027222,1.0,1.0,0.0,1.0,-2.886273145675659,2.886266231536865,6.703610779368319e-06,2.2318923473358154,1.0,1.0,0.0,138.20826721191406,133.0,33636.390625,-0.0,2054.069091796875,1.0,283.1499938964844,285.8062438964844,293.6625366210937,295.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,20696.017578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821009755134583,1.0,0.0,0.0,3.03017258644104,3.0301883220672607,6.126720109023154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.03857421875,0.0,851.6652221679688,1895.4371337890625,0.0,2309.02392578125,0.7497692108154297,1.0,0.0,3.0,1.0,0.0
12394020,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.8251052498817444,0.3240742683410644,0.2936739921569824,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908020019531,0.8892838954925537,0.4094017148017883,0.3891067206859588,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.8210934996604919,0.3188525438308716,0.2248686701059341,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.8313185572624207,0.3320460319519043,0.3168111443519592,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.76655113697052,0.2589116990566253,1.1769517660140991,286.790771484375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21710205078125,286.7897644042969,1.0,0.5450703501701355,1.0,1.0,0.0,1.0,-2.883267402648926,2.883260726928711,6.68960183247691e-06,2.229543924331665,1.0,1.0,0.0,136.2916259765625,121.0,34183.78125,-0.0,2039.63623046875,1.0,283.1499938964844,285.7635803222656,293.6907958984375,295.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,22070.109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886028289794922,1.0,0.0,0.0,3.1291487216949463,3.1291656494140625,6.533497867167171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.36572265625,0.0,937.8764038085938,1895.4371337890625,0.0,2367.712646484375,0.7739734053611755,1.0,0.0,3.0,1.0,0.0
12394080,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.8251052498817444,0.3240742683410644,0.2936739921569824,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908020019531,0.8892838954925537,0.4094017148017883,0.3891067206859588,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.8210934996604919,0.3188525438308716,0.2248686701059341,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.8313185572624207,0.3320460319519043,0.3168111443519592,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.76655113697052,0.2589116990566253,1.1769517660140991,286.790771484375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21710205078125,286.7897644042969,1.0,0.5450703501701355,1.0,1.0,0.0,1.0,-2.883267402648926,2.883260726928711,6.68960183247691e-06,2.229543924331665,1.0,1.0,0.0,136.2916259765625,121.0,34183.78125,-0.0,2039.63623046875,1.0,283.1499938964844,285.7635803222656,293.6907958984375,295.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,22070.109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886028289794922,1.0,0.0,0.0,3.1291487216949463,3.1291656494140625,6.533497867167171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.36572265625,0.0,937.8764038085938,1895.4371337890625,0.0,2367.712646484375,0.7739734053611755,1.0,0.0,3.0,1.0,0.0
12394140,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8351536393165588,0.3243395984172821,0.2936737239360809,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.9024686217308044,0.4113162755966186,0.3906407058238983,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8307246565818787,0.3186666667461395,0.2245473712682724,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8413408398628235,0.3321044743061065,0.3166078329086303,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598571777344,0.7757202386856079,0.2582461237907409,1.1727291345596311,286.7596130371094,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2130432128906,286.7588195800781,1.0,0.5405260324478149,1.0,1.0,0.0,1.0,-2.87940526008606,2.8793985843658447,6.671608389297035e-06,2.22652006149292,1.0,1.0,0.0,130.0669708251953,109.0,34678.96875,-0.0,2002.6617431640625,1.0,283.1499938964844,285.72613525390625,293.7198486328125,295.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,23371.427734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939855456352234,1.0,0.0,0.0,3.2200794219970703,3.220097303390503,6.918731969562941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.93505859375,0.0,1022.0375366210938,1895.4371337890625,0.0,2416.569091796875,0.7962352633476257,1.0,0.0,3.0,1.0,0.0
12394200,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8351536393165588,0.3243395984172821,0.2936737239360809,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596435546875,0.9024686217308044,0.4113162755966186,0.3906407058238983,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8307246565818787,0.3186666667461395,0.2245473712682724,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.8413408398628235,0.3321044743061065,0.3166078329086303,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7598571777344,0.7757202386856079,0.2582461237907409,1.1727291345596311,286.7596130371094,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2130432128906,286.7588195800781,1.0,0.5405260324478149,1.0,1.0,0.0,1.0,-2.87940526008606,2.8793985843658447,6.671608389297035e-06,2.22652006149292,1.0,1.0,0.0,130.0669708251953,109.0,34678.96875,-0.0,2002.6617431640625,1.0,283.1499938964844,285.72613525390625,293.7198486328125,295.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,23371.427734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939855456352234,1.0,0.0,0.0,3.2200794219970703,3.220097303390503,6.918731969562941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.93505859375,0.0,1022.0375366210938,1895.4371337890625,0.0,2416.569091796875,0.7962352633476257,1.0,0.0,3.0,1.0,0.0
12394260,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.8512551784515381,0.3246369957923889,0.293613851070404,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.9243726134300232,0.4133183658123016,0.3921659588813782,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.8462502360343933,0.3185612857341766,0.2242117226123809,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.8576463460922241,0.3322365283966064,0.316378504037857,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330322265625,0.7909049987792969,0.2576730847358703,1.1684671640396118,286.7328491210937,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2101745605469,286.732177734375,1.0,0.5344220995903015,1.0,1.0,0.0,1.0,-2.8753647804260254,2.8753581047058105,6.652802767348476e-06,2.223353147506714,1.0,1.0,0.0,121.3716049194336,97.0,35137.18359375,-0.0,1953.3787841796875,1.0,283.1499938964844,285.69287109375,293.7501220703125,296.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,24618.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798605740070343,1.0,0.0,0.0,3.3048996925354004,3.3049185276031494,7.288026040441764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7763671875,0.0,1104.948486328125,1895.4371337890625,0.0,2458.684326171875,0.8170194625854492,1.0,0.0,3.0,1.0,0.0
12394320,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.8512551784515381,0.3246369957923889,0.293613851070404,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328491210937,0.9243726134300232,0.4133183658123016,0.3921659588813782,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.8462502360343933,0.3185612857341766,0.2242117226123809,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7329406738281,0.8576463460922241,0.3322365283966064,0.316378504037857,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330322265625,0.7909049987792969,0.2576730847358703,1.1684671640396118,286.7328491210937,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2101745605469,286.732177734375,1.0,0.5344220995903015,1.0,1.0,0.0,1.0,-2.8753647804260254,2.8753581047058105,6.652802767348476e-06,2.223353147506714,1.0,1.0,0.0,121.3716049194336,97.0,35137.18359375,-0.0,1953.3787841796875,1.0,283.1499938964844,285.69287109375,293.7501220703125,296.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,24618.8984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798605740070343,1.0,0.0,0.0,3.3048996925354004,3.3049185276031494,7.288026040441764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.7763671875,0.0,1104.948486328125,1895.4371337890625,0.0,2458.684326171875,0.8170194625854492,1.0,0.0,3.0,1.0,0.0
12394380,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71124267578125,0.8710973262786865,0.3249093890190124,0.2935309410095215,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.9507587552070618,0.4151341617107391,0.3935171365737915,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71124267578125,0.8654690384864807,0.3185238838195801,0.2239230424165725,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.877787709236145,0.3324030637741089,0.3161807358264923,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113342285156,0.8092035055160522,0.2572348117828369,1.1648060083389282,286.7111511230469,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.20831298828125,286.7105407714844,1.0,0.5282936692237854,1.0,1.0,0.0,1.0,-2.871903657913208,2.871896982192993,6.636710622842656e-06,2.2206387519836426,1.0,1.0,0.0,112.53578186035156,97.0,35526.8359375,-0.0,1904.47705078125,1.0,283.1499938964844,285.6652526855469,293.777587890625,296.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,25721.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022675514221191,1.0,0.0,0.0,3.3781046867370605,3.378124475479126,7.61446756314399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.8583984375,0.0,1180.012451171875,1895.4371337890625,0.0,2492.1748046875,0.8320145606994629,1.0,0.0,3.0,1.0,0.0
12394440,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8742846250534058,0.3249484598636627,0.2935177981853485,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70953369140625,0.9546918272972108,0.4153864979743957,0.393702358007431,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.868569552898407,0.3185235857963562,0.2238845378160476,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.881016194820404,0.3324301242828369,0.3161545991897583,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096862792969,0.8119826316833496,0.257180243730545,1.164315700531006,286.70953369140625,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2081298828125,286.708984375,1.0,0.5274206399917603,1.0,1.0,0.0,1.0,-2.871443510055542,2.871436834335327,6.634571491304087e-06,2.2202773094177246,1.0,1.0,0.0,111.27369689941406,85.0,35568.11328125,-0.0,1897.5565185546875,1.0,283.1499938964844,285.66290283203125,293.7811889648437,296.0909118652344,293.1499938964844,293.1499938964844,283.1499938964844,25827.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027243614196777,1.0,0.0,0.0,3.3850417137146,3.385061502456665,7.645772939213202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.333984375,0.0,1187.2969970703125,1895.4371337890625,0.0,2496.35986328125,0.8366716504096985,1.0,0.0,3.0,1.0,0.0
12394500,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961364746094,0.8890073299407959,0.3251042664051056,0.293460875749588,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.9715181589126588,0.416439801454544,0.3944788575172424,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961364746094,0.8829466700553894,0.3185258209705353,0.2237280458211898,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.8958896994590759,0.3325459957122803,0.316050112247467,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8242650628089905,0.2569596469402313,1.1623046398162842,286.6960144042969,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.20733642578125,286.6952514648437,1.0,0.5237074494361877,1.0,1.0,0.0,1.0,-2.869577169418335,2.86957049369812,6.625901733059436e-06,2.2188124656677246,1.0,1.0,0.0,105.89878845214844,85.0,35805.2421875,-0.0,1868.2576904296875,1.0,283.1499938964844,285.6456298828125,293.7971496582031,296.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,26543.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046687841415405,1.0,0.0,0.0,3.4316680431365967,3.4316883087158203,7.857851755943557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.15576171875,0.0,1237.0382080078125,1895.4371337890625,0.0,2514.187255859375,0.8453113436698914,1.0,0.0,3.0,1.0,0.0
12394560,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.9063439965248108,0.3252595961093902,0.2933938801288605,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68914794921875,0.9884296655654908,0.4175054430961609,0.3952577114105224,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.8999186754226685,0.3185416460037231,0.2235744744539261,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.913863718509674,0.3326739966869354,0.3159486353397369,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68927001953125,0.8383814692497253,0.2567552626132965,1.1603301763534546,286.68914794921875,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2066955566406,286.68865966796875,1.0,0.5198918581008911,1.0,1.0,0.0,1.0,-2.86775279045105,2.867746353149414,6.617430699407123e-06,2.2173800468444824,1.0,1.0,0.0,100.37738037109376,73.0,35977.01171875,-0.0,1838.3465576171875,1.0,283.1499938964844,285.6356506347656,293.8125305175781,296.14715576171875,293.1499938964844,293.1499938964844,283.1499938964844,27003.505859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064883947372437,1.0,0.0,0.0,3.46125864982605,3.461279392242432,7.993949679985235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.77685546875,0.0,1269.3153076171875,1895.4371337890625,0.0,2530.89306640625,0.8553739786148071,1.0,0.0,3.0,1.0,0.0
12394620,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.9379321932792664,0.3254715502262115,0.2933448255062103,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.9990000128746032,0.420637309551239,0.3784126341342926,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.9302477836608888,0.3185226321220398,0.2233630716800689,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595764160156,0.945917785167694,0.332878440618515,0.3158725202083587,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.8621882796287537,0.2563126683235168,1.157039761543274,286.6593933105469,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.20880126953125,286.65771484375,1.0,0.5108830332756042,1.0,1.0,0.0,1.0,-2.843204975128174,2.843198537826538,6.505428245873191e-06,2.1987617015838623,1.0,1.0,0.0,91.93830871582033,61.0,36216.953125,-0.0,1758.80322265625,1.0,283.1499938964844,285.6013488769531,293.84283447265625,296.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,28164.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098655939102173,1.0,0.0,0.0,3.5348920822143555,3.5349137783050537,8.337688086612616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.43212890625,0.0,1352.0599365234375,1895.4371337890625,0.0,2561.955810546875,0.8734479546546936,1.0,0.0,3.0,1.0,0.0
12394680,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.9379321932792664,0.3254715502262115,0.2933448255062103,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.9990000128746032,0.420637309551239,0.3784126341342926,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596374511719,0.9302477836608888,0.3185226321220398,0.2233630716800689,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595764160156,0.945917785167694,0.332878440618515,0.3158725202083587,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.8621882796287537,0.2563126683235168,1.157039761543274,286.6593933105469,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.20880126953125,286.65771484375,1.0,0.5108830332756042,1.0,1.0,0.0,1.0,-2.843204975128174,2.843198537826538,6.505428245873191e-06,2.1987617015838623,1.0,1.0,0.0,91.93830871582033,61.0,36216.953125,-0.0,1758.80322265625,1.0,283.1499938964844,285.6013488769531,293.84283447265625,296.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,28164.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098655939102173,1.0,0.0,0.0,3.5348920822143555,3.5349137783050537,8.337688086612616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.43212890625,0.0,1352.0599365234375,1895.4371337890625,0.0,2561.955810546875,0.8734479546546936,1.0,0.0,3.0,1.0,0.0
12394740,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9682117104530334,0.3254728317260742,0.2931583523750305,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.9990000128746032,0.4277891814708709,0.3462755680084228,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9611025452613832,0.3183722794055938,0.2230992466211319,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9752170443534852,0.3329594731330871,0.3157313466072082,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.8875471353530884,0.2558233439922333,1.1537054777145386,286.61376953125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.22882080078125,286.6118469238281,1.0,0.4995869100093841,1.0,1.0,0.0,1.0,-2.799847364425659,2.7998411655426025,6.308505362540018e-06,2.16521954536438,1.0,1.0,0.0,84.08610534667969,81.0,36273.94140625,-0.0,1655.2314453125,1.0,283.1499938964844,285.5569152832031,293.8673095703125,296.2294311523437,293.1499938964844,293.1499938964844,283.1499938964844,29311.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117111325263977,1.0,0.0,0.0,3.6061606407165527,3.606183052062988,8.677276355228969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.5888671875,0.0,1435.4984130859375,1895.4371337890625,0.0,2578.9599609375,0.8909465670585632,1.0,0.0,3.0,1.0,0.0
12394800,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9682117104530334,0.3254728317260742,0.2931583523750305,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138916015625,0.9990000128746032,0.4277891814708709,0.3462755680084228,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9611025452613832,0.3183722794055938,0.2230992466211319,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9752170443534852,0.3329594731330871,0.3157313466072082,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.8875471353530884,0.2558233439922333,1.1537054777145386,286.61376953125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.22882080078125,286.6118469238281,1.0,0.4995869100093841,1.0,1.0,0.0,1.0,-2.799847364425659,2.7998411655426025,6.308505362540018e-06,2.16521954536438,1.0,1.0,0.0,84.08610534667969,81.0,36273.94140625,-0.0,1655.2314453125,1.0,283.1499938964844,285.5569152832031,293.8673095703125,296.2294311523437,293.1499938964844,293.1499938964844,283.1499938964844,29311.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117111325263977,1.0,0.0,0.0,3.6061606407165527,3.606183052062988,8.677276355228969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.5888671875,0.0,1435.4984130859375,1895.4371337890625,0.0,2578.9599609375,0.8909465670585632,1.0,0.0,3.0,1.0,0.0
12394860,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9717968702316284,0.325472891330719,0.2931145131587982,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9990000128746032,0.4359875917434692,0.3423104882240295,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.964737832546234,0.3182736039161682,0.2229889184236526,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9787312746047974,0.3330970406532287,0.3158037662506103,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.8905606269836426,0.2554844319820404,1.151829957962036,286.5889892578125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2553100585937,286.5890808105469,1.0,0.4988721013069153,1.0,1.0,0.0,1.0,-2.7926716804504395,2.792665243148804,6.274600764299976e-06,2.1589300632476807,1.0,1.0,0.0,83.05411529541016,101.0,36579.92578125,-0.0,1639.6837158203125,1.0,283.1499938964844,285.529296875,293.8944702148437,296.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,30447.935546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123568296432495,1.0,0.0,0.0,3.6753854751586914,3.6754088401794434,9.013616590891615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.3955078125,0.0,1519.7646484375,1895.4371337890625,0.0,2584.913818359375,0.907948076725006,1.0,0.0,3.0,1.0,0.0
