time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394920,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9717968702316284,0.325472891330719,0.2931145131587982,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9990000128746032,0.4359875917434692,0.3423104882240295,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.964737832546234,0.3182736039161682,0.2229889184236526,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9787312746047974,0.3330970406532287,0.3158037662506103,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.8905606269836426,0.2554844319820404,1.151829957962036,286.5889892578125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2553100585937,286.5890808105469,1.0,0.4988721013069153,1.0,1.0,0.0,1.0,-2.7926716804504395,2.792665243148804,6.274600764299976e-06,2.1589300632476807,1.0,1.0,0.0,83.05411529541016,101.0,36579.92578125,-0.0,1639.6837158203125,1.0,283.1499938964844,285.529296875,293.8944702148437,296.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,30447.935546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123568296432495,1.0,0.0,0.0,3.6753854751586914,3.6754088401794434,9.013616590891615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.3955078125,0.0,1519.7646484375,1895.4371337890625,0.0,2584.913818359375,0.907948076725006,1.0,0.0,3.0,1.0,0.0
12394980,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.9537877440452576,0.3255579173564911,0.2933094501495361,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.9990000128746032,0.4406246542930603,0.3617990612983703,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.945968210697174,0.3183037638664245,0.2230913341045379,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924987792969,0.961694359779358,0.3333581984043121,0.316161572933197,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.8738115429878235,0.2552672326564789,1.1514322757720947,286.59259033203125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2626953125,286.5936889648437,1.0,0.5055907964706421,1.0,1.0,0.0,1.0,-2.816377639770508,2.816371440887451,6.380957984220004e-06,2.176973342895508,1.0,1.0,0.0,87.591552734375,121.0,37145.18359375,-0.0,1696.87451171875,1.0,283.1499938964844,285.5214538574219,293.9332580566406,296.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,31576.326171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142289519309998,1.0,0.0,0.0,3.742870330810547,3.742894411087036,9.34765864712972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.6337890625,0.0,1605.02587890625,1895.4371337890625,0.0,2602.1904296875,0.9245251417160034,1.0,0.0,3.0,1.0,0.0
12395040,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.9537877440452576,0.3255579173564911,0.2933094501495361,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.9990000128746032,0.4406246542930603,0.3617990612983703,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.945968210697174,0.3183037638664245,0.2230913341045379,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5924987792969,0.961694359779358,0.3333581984043121,0.316161572933197,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.8738115429878235,0.2552672326564789,1.1514322757720947,286.59259033203125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2626953125,286.5936889648437,1.0,0.5055907964706421,1.0,1.0,0.0,1.0,-2.816377639770508,2.816371440887451,6.380957984220004e-06,2.176973342895508,1.0,1.0,0.0,87.591552734375,121.0,37145.18359375,-0.0,1696.87451171875,1.0,283.1499938964844,285.5214538574219,293.9332580566406,296.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,31576.326171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142289519309998,1.0,0.0,0.0,3.742870330810547,3.742894411087036,9.34765864712972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.6337890625,0.0,1605.02587890625,1895.4371337890625,0.0,2602.1904296875,0.9245251417160034,1.0,0.0,3.0,1.0,0.0
12395100,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.9386627674102784,0.3256108462810516,0.2934729754924774,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.9990000128746032,0.4412950873374939,0.3778115808963775,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987854003906,0.9305857419967652,0.3183686137199402,0.2232164889574051,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.9471129775047302,0.3335344195365906,0.3164370357990265,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986633300781,0.8612980246543884,0.2551761865615845,1.1515986919403076,286.59893798828125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2574462890625,286.60015869140625,1.0,0.5111062526702881,1.0,1.0,0.0,1.0,-2.8364923000335693,2.8364858627319336,6.472243057942251e-06,2.192437171936035,1.0,1.0,0.0,91.50828552246094,121.0,37523.9453125,-0.0,1746.433837890625,1.0,283.1499938964844,285.5196533203125,293.955322265625,296.3739929199219,293.1499938964844,293.1499938964844,283.1499938964844,32271.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160200119018555,1.0,0.0,0.0,3.783868789672852,3.783893585205078,9.55356426857179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.52783203125,0.0,1658.3492431640625,1895.4371337890625,0.0,2618.737548828125,0.9317880868911744,1.0,0.0,3.0,1.0,0.0
12395160,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6140441894531,0.9209662079811096,0.3256753385066986,0.2936706244945526,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.9990000128746032,0.4408352673053741,0.3970635533332824,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.913155198097229,0.3184662759304046,0.2233865112066269,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6140441894531,0.9296188950538636,0.3337396085262298,0.3167702257633209,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138000488281,0.8475600481033325,0.2550833523273468,1.1519215106964111,286.6142578125,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.24658203125,286.615966796875,1.0,0.5177851915359497,1.0,1.0,0.0,1.0,-2.8608546257019043,2.860847949981689,6.5837839429150335e-06,2.2112162113189697,1.0,1.0,0.0,96.4152374267578,141.0,37887.7421875,-0.0,1808.1453857421875,1.0,283.1499938964844,285.5264587402344,293.97723388671875,296.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,32694.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183408975601196,1.0,0.0,0.0,3.808584928512573,3.808609962463379,9.678778951638378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.87353515625,0.0,1691.0587158203125,1895.4371337890625,0.0,2640.205810546875,0.940671682357788,1.0,0.0,3.0,1.0,0.0
12395220,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.8737419247627258,0.3257178068161011,0.2943067550659179,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313781738281,0.97144877910614,0.4382019639015198,0.4161653220653534,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.867343008518219,0.3186307251453399,0.2239513546228408,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.8811520338058472,0.3341111242771148,0.3177314698696136,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.8083047866821289,0.254772812128067,1.1535615921020508,286.6313781738281,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2164611816406,286.6319274902344,1.0,0.5321488380432129,1.0,1.0,0.0,1.0,-2.89058804512024,2.8905811309814453,6.722063062625239e-06,2.23451566696167,1.0,1.0,0.0,112.49234008789062,161.0,38526.125,-0.0,1933.0672607421875,1.0,283.1499938964844,285.5271911621094,294.0194396972656,296.5038146972656,293.1499938964844,293.1499938964844,283.04998779296875,33813.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242003917694092,1.0,0.0,0.0,3.873212337493897,3.87323808670044,1.0010041933128375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.86279296875,0.0,1778.6142578125,1895.4371337890625,0.0,2694.5263671875,0.9555505514144896,1.0,0.0,3.0,1.0,0.0
12395280,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.8737419247627258,0.3257178068161011,0.2943067550659179,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313781738281,0.97144877910614,0.4382019639015198,0.4161653220653534,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.867343008518219,0.3186307251453399,0.2239513546228408,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.8811520338058472,0.3341111242771148,0.3177314698696136,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.8083047866821289,0.254772812128067,1.1535615921020508,286.6313781738281,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2164611816406,286.6319274902344,1.0,0.5321488380432129,1.0,1.0,0.0,1.0,-2.89058804512024,2.8905811309814453,6.722063062625239e-06,2.23451566696167,1.0,1.0,0.0,112.49234008789062,161.0,38526.125,-0.0,1933.0672607421875,1.0,283.1499938964844,285.5271911621094,294.0194396972656,296.5038146972656,293.1499938964844,293.1499938964844,283.04998779296875,33813.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242003917694092,1.0,0.0,0.0,3.873212337493897,3.87323808670044,1.0010041933128375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.86279296875,0.0,1778.6142578125,1895.4371337890625,0.0,2694.5263671875,0.9555505514144896,1.0,0.0,3.0,1.0,0.0
12395340,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.8311671614646912,0.3251843750476837,0.2947562932968139,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5691833496094,0.9171531200408936,0.4377993643283844,0.4160681664943695,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.8257352709770203,0.3183800876140594,0.2244671434164047,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.8379998803138733,0.3340908288955688,0.3186395466327667,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.7667810320854187,0.2540847063064575,1.1548188924789429,286.5691833496094,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.19873046875,286.5689697265625,1.0,0.5455078482627869,1.0,1.0,0.0,1.0,-2.8920798301696777,2.892073154449463,6.729786491632694e-06,2.2360165119171143,1.0,1.0,0.0,133.45022583007812,149.0,39344.3515625,-0.0,2040.3052978515625,1.0,283.0521850585937,285.4481201171875,294.06622314453125,296.6156616210937,293.1499938964844,293.1499938964844,282.75,34752.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337613940238953,1.0,0.0,0.0,3.926578760147095,3.926605224609375,1.0287785698892549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.859375,0.0,1853.1512451171875,1895.4371337890625,0.0,2783.48779296875,0.9665766954421996,1.0,0.0,3.0,1.0,0.0
12395400,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.8311671614646912,0.3251843750476837,0.2947562932968139,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5691833496094,0.9171531200408936,0.4377993643283844,0.4160681664943695,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.8257352709770203,0.3183800876140594,0.2244671434164047,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.8379998803138733,0.3340908288955688,0.3186395466327667,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.7667810320854187,0.2540847063064575,1.1548188924789429,286.5691833496094,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.19873046875,286.5689697265625,1.0,0.5455078482627869,1.0,1.0,0.0,1.0,-2.8920798301696777,2.892073154449463,6.729786491632694e-06,2.2360165119171143,1.0,1.0,0.0,133.45022583007812,149.0,39344.3515625,-0.0,2040.3052978515625,1.0,283.0521850585937,285.4481201171875,294.06622314453125,296.6156616210937,293.1499938964844,293.1499938964844,282.75,34752.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337613940238953,1.0,0.0,0.0,3.926578760147095,3.926605224609375,1.0287785698892549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.859375,0.0,1853.1512451171875,1895.4371337890625,0.0,2783.48779296875,0.9665766954421996,1.0,0.0,3.0,1.0,0.0
12395460,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8180745244026184,0.3237104117870331,0.2939701080322265,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.9014980792999268,0.4379692077636719,0.4165284037590027,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836975097656,0.8129295110702515,0.3174019157886505,0.2241626381874084,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836364746094,0.825364351272583,0.3333896994590759,0.3184768855571747,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839111328125,0.7539815306663513,0.2528513967990875,1.1514906883239746,286.38348388671875,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1833190917969,286.3822631835937,1.0,0.548857569694519,1.0,1.0,0.0,1.0,-2.887139320373535,2.8871326446533203,6.707160082441988e-06,2.232350826263428,1.0,1.0,0.0,141.1688690185547,137.0,40935.8984375,-0.0,2070.085693359375,1.0,282.75604248046875,285.2325439453125,294.1277770996094,296.7998046875,293.1499938964844,293.1499938964844,282.45001220703125,35254.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507784605026245,1.0,0.0,0.0,3.9548709392547607,3.954897880554199,1.0436573347760714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.84619140625,0.0,1893.4984130859373,1895.4371337890625,0.0,2942.5625,0.9733089804649352,1.0,0.0,3.0,1.0,0.0
12395520,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8180745244026184,0.3237104117870331,0.2939701080322265,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.9014980792999268,0.4379692077636719,0.4165284037590027,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836975097656,0.8129295110702515,0.3174019157886505,0.2241626381874084,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836364746094,0.825364351272583,0.3333896994590759,0.3184768855571747,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839111328125,0.7539815306663513,0.2528513967990875,1.1514906883239746,286.38348388671875,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1833190917969,286.3822631835937,1.0,0.548857569694519,1.0,1.0,0.0,1.0,-2.887139320373535,2.8871326446533203,6.707160082441988e-06,2.232350826263428,1.0,1.0,0.0,141.1688690185547,137.0,40935.8984375,-0.0,2070.085693359375,1.0,282.75604248046875,285.2325439453125,294.1277770996094,296.7998046875,293.1499938964844,293.1499938964844,282.45001220703125,35254.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507784605026245,1.0,0.0,0.0,3.9548709392547607,3.954897880554199,1.0436573347760714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.84619140625,0.0,1893.4984130859373,1895.4371337890625,0.0,2942.5625,0.9733089804649352,1.0,0.0,3.0,1.0,0.0
12395580,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.8161188364028931,0.3216639459133148,0.2922774851322174,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.9009954929351808,0.4379724562168121,0.4165971577167511,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.8113641142845154,0.3159327208995819,0.2232336699962616,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.824101984500885,0.3321983218193054,0.3174804151058197,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.7521278262138367,0.2512417733669281,1.14479398727417,286.1908569335937,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1673889160156,286.1893005371094,1.0,0.5468936562538147,1.0,1.0,0.0,1.0,-2.87483024597168,2.874823570251465,6.650223440374248e-06,2.2228925228118896,1.0,1.0,0.0,141.00802612304688,137.0,42419.1484375,0.0,2048.769287109375,1.0,282.45703125,285.0129699707031,294.1600341796875,296.9324951171875,293.1499938964844,293.1499938964844,282.45001220703125,35546.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660168647766113,1.0,0.0,0.0,3.971214771270752,3.9712419509887695,1.0523011724217213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.158203125,0.0,1917.0706787109373,1895.4371337890625,0.0,3085.444580078125,0.9771967530250548,1.0,0.0,3.0,1.0,0.0
12395640,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.8161804676055908,0.3215810060501098,0.2921935319900512,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.9011538624763488,0.4379777908325195,0.4165914356708526,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897277832031,0.8114458918571472,0.3158721923828125,0.2231854796409607,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.8241927623748779,0.3321483433246612,0.3174260556697845,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.7521845102310181,0.2511738240718841,1.144460678100586,286.1894836425781,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.16680908203125,286.18817138671875,1.0,0.5467321276664734,1.0,1.0,0.0,1.0,-2.8741984367370605,2.8741917610168457,6.647298960160697e-06,2.222403049468994,1.0,1.0,0.0,140.8933868408203,125.0,42426.34765625,0.0,2047.158447265625,1.0,282.4559936523437,285.0116271972656,294.1583251953125,296.928955078125,293.1499938964844,293.1499938964844,282.1499938964844,35555.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662105798721313,1.0,0.0,0.0,3.971734762191773,3.97176194190979,1.0525767493163585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1533203125,0.0,1917.823974609375,1895.4371337890625,0.0,3087.261962890625,0.9773204922676086,1.0,0.0,3.0,1.0,0.0
12395700,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.8178865313529968,0.3204031884670257,0.2911409139633178,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.9042857885360718,0.4379260540008545,0.4165270924568176,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8134087920188904,0.3150048553943634,0.2225735336542129,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.826245129108429,0.3314189314842224,0.3167270123958587,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.7537559270858765,0.2502433657646179,1.1401853561401367,286.041748046875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.15875244140625,286.03289794921875,1.0,0.5443161725997925,1.0,1.0,0.0,1.0,-2.8661434650421143,2.8661367893218994,6.610116088268114e-06,2.2161853313446045,1.0,1.0,0.0,138.84751892089844,125.0,43683.59765625,0.0,2023.8173828125,1.0,282.1935119628906,284.83502197265625,294.1958923339844,297.0904235839844,293.1499938964844,293.1499938964844,282.1499938964844,35657.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875340461730957,1.0,0.0,0.0,3.977400064468384,3.977427482604981,1.0555817198110162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.96435546875,0.0,1926.04248046875,1895.4371337890625,0.0,3172.899169921875,0.9786680340766908,1.0,0.0,3.0,1.0,0.0
12395760,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.820622980594635,0.3191310465335846,0.2899110913276672,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.9089500308036804,0.4377975165843963,0.4163061082363128,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8164255619049072,0.3140554428100586,0.2218450605869293,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8293727040290833,0.330605000257492,0.3158733248710632,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7563464641571045,0.2492416352033615,1.1352940797805786,285.9925537109375,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1503601074219,285.9912414550781,1.0,0.541225016117096,1.0,1.0,0.0,1.0,-2.8566207885742188,2.856614112854004,6.566286174347624e-06,2.208831548690796,1.0,1.0,0.0,136.01551818847656,113.0,43838.82421875,0.0,1994.3662109375,1.0,282.1555480957031,284.7893981933594,294.183837890625,297.041748046875,293.1499938964844,293.1499938964844,281.8500061035156,35735.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791335821151733,1.0,0.0,0.0,3.98176646232605,3.981793880462648,1.057900590240024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.1845703125,0.0,1932.392578125,1895.4371337890625,0.0,3208.460205078125,0.9797065258026124,1.0,0.0,3.0,1.0,0.0
12395820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8294945955276489,0.3164791762828827,0.2873252630233764,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.923652708530426,0.4374330043792724,0.4157384634017944,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8258004188537598,0.3120595812797546,0.2202868163585662,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.8391621708869934,0.3288632333278656,0.314008355140686,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.764924168586731,0.2471463829278946,1.1248137950897217,285.7940368652344,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1343078613281,285.7926025390625,1.0,0.5336318612098694,1.0,1.0,0.0,1.0,-2.836121797561645,2.8361153602600098,6.472376753663411e-06,2.192976951599121,1.0,1.0,0.0,128.4166717529297,101.0,45188.2109375,0.0,1924.3197021484373,1.0,281.8558349609375,284.5667724609375,294.211669921875,297.152099609375,293.1499938964844,293.1499938964844,281.54998779296875,35842.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902431726455688,1.0,0.0,0.0,3.987732172012329,3.987759590148926,1.061072907759808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.97216796875,0.0,1941.09130859375,1895.4371337890625,0.0,3312.4814453125,0.9811254739761353,1.0,0.0,3.0,1.0,0.0
12395880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8294945955276489,0.3164791762828827,0.2873252630233764,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.923652708530426,0.4374330043792724,0.4157384634017944,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8258004188537598,0.3120595812797546,0.2202868163585662,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.8391621708869934,0.3288632333278656,0.314008355140686,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.764924168586731,0.2471463829278946,1.1248137950897217,285.7940368652344,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1343078613281,285.7926025390625,1.0,0.5336318612098694,1.0,1.0,0.0,1.0,-2.836121797561645,2.8361153602600098,6.472376753663411e-06,2.192976951599121,1.0,1.0,0.0,128.4166717529297,101.0,45188.2109375,0.0,1924.3197021484373,1.0,281.8558349609375,284.5667724609375,294.211669921875,297.152099609375,293.1499938964844,293.1499938964844,281.54998779296875,35842.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902431726455688,1.0,0.0,0.0,3.987732172012329,3.987759590148926,1.061072907759808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.97216796875,0.0,1941.09130859375,1895.4371337890625,0.0,3312.4814453125,0.9811254739761353,1.0,0.0,3.0,1.0,0.0
12395940,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8424034118652344,0.3136854171752929,0.2845476865768432,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.9442641735076904,0.436897873878479,0.4149502217769623,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8391151428222656,0.3099331855773926,0.2185883969068527,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.8533299565315247,0.3269728422164917,0.3119359016418457,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.7776288390159607,0.2449368089437484,1.1134978532791138,285.5928039550781,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11865234375,285.5912780761719,1.0,0.5247089862823486,1.0,1.0,0.0,1.0,-2.81370496749878,2.813698530197144,6.370422852342017e-06,2.175624370574951,1.0,1.0,0.0,119.215087890625,89.0,46490.0546875,0.0,1844.5238037109373,1.0,281.5558166503906,284.34234619140625,294.2430725097656,297.2633361816406,293.1499938964844,293.1499938964844,281.25,35906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002267122268677,1.0,0.0,0.0,3.991276502609253,3.9913039207458496,1.0629599955791491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.27392578125,0.0,1946.271728515625,1895.4371337890625,0.0,3405.69775390625,0.9819684624671936,1.0,0.0,3.0,1.0,0.0
12396000,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8424034118652344,0.3136854171752929,0.2845476865768432,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.9442641735076904,0.436897873878479,0.4149502217769623,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8391151428222656,0.3099331855773926,0.2185883969068527,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.8533299565315247,0.3269728422164917,0.3119359016418457,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.7776288390159607,0.2449368089437484,1.1134978532791138,285.5928039550781,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11865234375,285.5912780761719,1.0,0.5247089862823486,1.0,1.0,0.0,1.0,-2.81370496749878,2.813698530197144,6.370422852342017e-06,2.175624370574951,1.0,1.0,0.0,119.215087890625,89.0,46490.0546875,0.0,1844.5238037109373,1.0,281.5558166503906,284.34234619140625,294.2430725097656,297.2633361816406,293.1499938964844,293.1499938964844,281.25,35906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002267122268677,1.0,0.0,0.0,3.991276502609253,3.9913039207458496,1.0629599955791491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.27392578125,0.0,1946.271728515625,1895.4371337890625,0.0,3405.69775390625,0.9819684624671936,1.0,0.0,3.0,1.0,0.0
12396060,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.8579099774360657,0.3110616207122803,0.2819463014602661,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.9660434722900392,0.4362615942955017,0.4140897691249847,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.8549493551254272,0.3079233765602112,0.2169847786426544,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8702529668807983,0.3251619338989258,0.3099540472030639,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7927322387695312,0.2428758442401886,1.1029025316238403,285.3938903808594,284.95001220703125,295.6629333496094,291.2396850585937,295.66143798828125,297.1051025390625,285.3915405273437,1.0,0.5159838795661926,1.0,1.0,0.0,1.0,-2.7925024032592773,2.7924962043762207,6.274729457800277e-06,2.159208059310913,1.0,1.0,0.0,110.20191955566406,89.0,47745.3359375,0.0,1768.6746826171875,1.0,281.2589416503906,284.1205444335937,294.2794494628906,297.384765625,293.1499938964844,293.1499938964844,281.25,35941.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093217849731444,1.0,0.0,0.0,3.993204355239868,3.993231773376465,1.0639870424711262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.87841796875,0.0,1949.09326171875,1895.4371337890625,0.0,3490.30859375,0.982426941394806,1.0,0.0,3.0,1.0,0.0
12396120,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.8600696921348572,0.3107653558254242,0.2816218733787536,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.9687768816947936,0.436200350522995,0.4139727354049682,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.8571510314941406,0.3076955676078796,0.216784119606018,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896179199219,0.8725969195365906,0.3249552249908447,0.3097046315670013,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.7948049306869507,0.242636501789093,1.1015876531600952,285.3893737792969,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1036682128906,285.3876953125,1.0,0.5148927569389343,1.0,1.0,0.0,1.0,-2.7898504734039307,2.789844274520874,6.262795068323612e-06,2.1571474075317383,1.0,1.0,0.0,109.08323669433594,77.0,47747.73828125,0.0,1759.3056640625,1.0,281.2560119628906,284.11651611328125,294.2764892578125,297.3747863769531,293.1499938964844,293.1499938964844,280.95001220703125,35944.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093716740608216,1.0,0.0,0.0,3.993379592895508,3.993407011032105,1.0640803793648956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.9501953125,0.0,1949.349853515625,1895.4371337890625,0.0,3490.771484375,0.982468605041504,1.0,0.0,3.0,1.0,0.0
12396180,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.8840886354446411,0.3077175915241241,0.2785635590553283,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.994438886642456,0.4353393614292145,0.4128227829933166,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8816168904304504,0.3053501844406128,0.2148900926113128,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.8983355760574341,0.3228156268596649,0.3073384463787079,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8167905211448669,0.2402539551258087,1.0892107486724854,285.1824645996094,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0892944335937,285.1807861328125,1.0,0.5044369101524353,1.0,1.0,0.0,1.0,-2.764798641204834,2.7647924423217773,6.150729404907906e-06,2.13773250579834,1.0,1.0,0.0,98.4248275756836,65.0,48965.12109375,0.0,1671.207275390625,1.0,280.9557800292969,283.8881530761719,294.3110046386719,297.4849548339844,293.1499938964844,293.1499938964844,280.6499938964844,35967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178969264030457,1.0,0.0,0.0,3.9946303367614746,3.9946577548980713,1.0647470389812952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.6728515625,0.0,1951.1820068359373,1895.4371337890625,0.0,3569.737548828125,0.982766091823578,1.0,0.0,3.0,1.0,0.0
12396240,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.8840886354446411,0.3077175915241241,0.2785635590553283,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.994438886642456,0.4353393614292145,0.4128227829933166,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.8816168904304504,0.3053501844406128,0.2148900926113128,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.8983355760574341,0.3228156268596649,0.3073384463787079,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8167905211448669,0.2402539551258087,1.0892107486724854,285.1824645996094,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0892944335937,285.1807861328125,1.0,0.5044369101524353,1.0,1.0,0.0,1.0,-2.764798641204834,2.7647924423217773,6.150729404907906e-06,2.13773250579834,1.0,1.0,0.0,98.4248275756836,65.0,48965.12109375,0.0,1671.207275390625,1.0,280.9557800292969,283.8881530761719,294.3110046386719,297.4849548339844,293.1499938964844,293.1499938964844,280.6499938964844,35967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178969264030457,1.0,0.0,0.0,3.9946303367614746,3.9946577548980713,1.0647470389812952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.6728515625,0.0,1951.1820068359373,1895.4371337890625,0.0,3569.737548828125,0.982766091823578,1.0,0.0,3.0,1.0,0.0
12396300,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8947284817695618,0.3061438798904419,0.2770784795284271,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.4350450038909912,0.4057713449001312,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8925409317016602,0.3041338920593261,0.2139747589826584,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.909956693649292,0.3216952085494995,0.3061892092227936,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8257167339324951,0.2390253096818924,1.0832093954086304,285.0248413085937,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0828552246094,285.0135803222656,1.0,0.4986844062805176,1.0,1.0,0.0,1.0,-2.7448747158050537,2.744868755340576,6.062951342755696e-06,2.122584819793701,1.0,1.0,0.0,94.01792907714844,65.0,50005.80859375,0.0,1621.2528076171875,1.0,280.6932373046875,283.7030334472656,294.35162353515625,297.6442565917969,293.1499938964844,293.1499938964844,280.6499938964844,35974.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241542220115662,1.0,0.0,0.0,3.995049715042114,3.995077133178711,1.0649706609910936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.35498046875,0.0,1951.7965087890625,1895.4371337890625,0.0,3627.44580078125,0.9828658103942872,1.0,0.0,3.0,1.0,0.0
12396360,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9030271768569946,0.3044478595256805,0.2754707932472229,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.4357099533081054,0.3927228152751922,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.90118670463562,0.3028142154216766,0.212986871600151,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9198907017707824,0.3204725682735443,0.3049463629722595,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8326345086097717,0.2377180904150009,1.0769022703170776,284.9560241699219,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0806579589844,284.9527282714844,1.0,0.4922569394111633,1.0,1.0,0.0,1.0,-2.717002868652344,2.7169971466064453,5.940468781773234e-06,2.101041316986084,0.9998239874839784,0.9998239874839784,0.0,90.22180938720705,53.0,49890.94140625,0.0,1563.5003662109375,1.0,280.6555480957031,283.6442565917969,294.3445129394531,297.5843811035156,293.1499938964844,293.1499938964844,280.3500061035156,35982.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255527257919312,1.0,0.0,0.0,3.995338916778565,3.99536657333374,1.0651249340298818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.5576171875,0.0,1952.2454833984373,1895.4371337890625,0.0,3640.311279296875,0.9829339981079102,1.0,0.0,3.0,1.0,0.0
12396420,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.9195234179496764,0.3017635643482208,0.2729938626289367,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9990000128746032,0.4384499490261078,0.3706062138080597,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.9180664420127868,0.3007182478904724,0.2114567905664444,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.9384974241256714,0.3185182809829712,0.3030082583427429,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8455544710159302,0.2356914579868316,1.0672236680984497,284.7357177734375,284.95001220703125,295.8736877441406,291.3480224609375,295.87213134765625,297.0867004394531,284.7295837402344,1.0,0.4817554354667663,1.0,1.0,0.0,1.0,-2.671654224395752,2.671648502349853,5.743727342633065e-06,2.065927743911743,0.9957590103149414,0.9957590103149414,0.0,84.08355712890625,53.0,50692.203125,0.0,1472.0352783203125,1.0,280.3656311035156,283.4084777832031,294.3803100585937,297.6947326660156,293.1499938964844,293.1499938964844,280.3500061035156,36102.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931710422039032,1.0,0.0,0.0,3.992682456970215,3.992710113525391,1.0637089644660591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.7138671875,0.0,1949.7281494140625,1895.4371337890625,0.0,3696.80908203125,0.9823837280273438,1.0,0.0,3.0,1.0,0.0
12396480,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.92601215839386,0.3008864521980285,0.272122859954834,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9990000128746032,0.439784824848175,0.3627949655056,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.924759328365326,0.3000285625457763,0.2109168022871017,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.9453133344650269,0.3178692758083343,0.3023208081722259,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.8504971861839294,0.235029250383377,1.0638949871063232,284.71075439453125,284.95001220703125,295.8918762207031,291.3575134277344,295.89031982421875,297.09100341796875,284.7069702148437,1.0,0.4780891537666321,1.0,1.0,0.0,1.0,-2.655747175216675,2.6557414531707764,5.675482952938182e-06,2.0536022186279297,0.9946725964546204,0.9946725964546204,0.0,81.98820495605469,56.0,50563.13671875,0.0,1440.889892578125,1.0,280.3558044433594,283.3883056640625,294.373291015625,297.6600341796875,293.1499938964844,293.1499938964844,280.04998779296875,36131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931229293346405,1.0,0.0,0.0,3.991140127182007,3.991167545318604,1.062887349689845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.64306640625,0.0,1947.932861328125,1895.4371337890625,0.0,3692.40380859375,0.982058882713318,1.0,0.0,3.0,1.0,0.0
12396540,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9409773945808412,0.2972405552864074,0.2687236964702606,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.9990000128746032,0.4456769227981567,0.3437308669090271,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9406312108039856,0.2971199452877044,0.2088059335947036,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737548828125,0.9608572125434875,0.315117210149765,0.2996180653572082,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8622213006019592,0.2323254197835922,1.0511178970336914,284.47344970703125,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.10870361328125,284.4707336425781,1.0,0.4681321084499359,1.0,1.0,0.0,1.0,-2.607593774795532,2.607588291168213,5.470707947097253e-06,2.015958786010742,0.9863744974136353,0.9863744974136353,0.0,76.68634033203125,74.0,51306.56640625,0.0,1353.3514404296875,1.0,280.0559997558594,283.1405334472656,294.4045715332031,297.7337951660156,293.1499938964844,293.1499938964844,279.75,36323.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935403287410736,1.0,0.0,0.0,3.9798972606658936,3.97992467880249,1.0569075357125255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0712890625,0.0,1934.7398681640625,1895.4371337890625,0.0,3730.56640625,0.9796262979507446,1.0,0.0,3.0,1.0,0.0
12396600,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9409773945808412,0.2972405552864074,0.2687236964702606,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.9990000128746032,0.4456769227981567,0.3437308669090271,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9406312108039856,0.2971199452877044,0.2088059335947036,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737548828125,0.9608572125434875,0.315117210149765,0.2996180653572082,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8622213006019592,0.2323254197835922,1.0511178970336914,284.47344970703125,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.10870361328125,284.4707336425781,1.0,0.4681321084499359,1.0,1.0,0.0,1.0,-2.607593774795532,2.607588291168213,5.470707947097253e-06,2.015958786010742,0.9863744974136353,0.9863744974136353,0.0,76.68634033203125,74.0,51306.56640625,0.0,1353.3514404296875,1.0,280.0559997558594,283.1405334472656,294.4045715332031,297.7337951660156,293.1499938964844,293.1499938964844,279.75,36323.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935403287410736,1.0,0.0,0.0,3.9798972606658936,3.97992467880249,1.0569075357125255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0712890625,0.0,1934.7398681640625,1895.4371337890625,0.0,3730.56640625,0.9796262979507446,1.0,0.0,3.0,1.0,0.0
12396660,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9310290217399596,0.293840229511261,0.265658289194107,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.9990000128746032,0.4495601058006286,0.3492982983589172,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.931376338005066,0.2942410409450531,0.2068212926387787,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26922607421875,0.9524666666984558,0.3123681545257568,0.2970606386661529,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694396972656,0.8545470833778381,0.2296933531761169,1.039445400238037,284.2691650390625,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1136474609375,284.2686767578125,1.0,0.4668397009372711,1.0,1.0,0.0,1.0,-2.591080904006958,2.5910754203796387,5.4005690799385775e-06,2.002661943435669,0.9755496382713318,0.9755496382713318,0.0,77.12434387207031,92.0,52403.125,0.0,1333.9931640625,1.0,279.756103515625,282.91943359375,294.4440612792969,297.8313903808594,293.1499938964844,293.1499938964844,279.45001220703125,36535.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397156238555908,1.0,0.0,0.0,3.960808515548706,3.960835695266724,1.046793386194622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.71337890625,0.0,1911.576904296875,1895.4371337890625,0.0,3769.858642578125,0.975440502166748,1.0,0.0,3.0,1.0,0.0
12396720,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9310290217399596,0.293840229511261,0.265658289194107,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.9990000128746032,0.4495601058006286,0.3492982983589172,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.931376338005066,0.2942410409450531,0.2068212926387787,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26922607421875,0.9524666666984558,0.3123681545257568,0.2970606386661529,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694396972656,0.8545470833778381,0.2296933531761169,1.039445400238037,284.2691650390625,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1136474609375,284.2686767578125,1.0,0.4668397009372711,1.0,1.0,0.0,1.0,-2.591080904006958,2.5910754203796387,5.4005690799385775e-06,2.002661943435669,0.9755496382713318,0.9755496382713318,0.0,77.12434387207031,92.0,52403.125,0.0,1333.9931640625,1.0,279.756103515625,282.91943359375,294.4440612792969,297.8313903808594,293.1499938964844,293.1499938964844,279.45001220703125,36535.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397156238555908,1.0,0.0,0.0,3.960808515548706,3.960835695266724,1.046793386194622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.71337890625,0.0,1911.576904296875,1895.4371337890625,0.0,3769.858642578125,0.975440502166748,1.0,0.0,3.0,1.0,0.0
12396780,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9040458798408508,0.2906230688095093,0.2629281282424927,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9990000128746032,0.4486210346221924,0.3736254572868347,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9048376083374025,0.2914715707302093,0.2050103694200515,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9255257844924928,0.3097058534622192,0.2947154641151428,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8336846828460693,0.2270960807800293,1.0286880731582642,284.10015869140625,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.09442138671875,284.10113525390625,1.0,0.4718388617038727,1.0,1.0,0.0,1.0,-2.599093437194824,2.599087953567505,5.433462774817599e-06,2.0085785388946533,0.9627265334129332,0.9627265334129332,0.0,82.08907318115234,110.0,53808.6953125,0.0,1366.3126220703125,1.0,279.45623779296875,282.72540283203125,294.49041748046875,297.9588928222656,293.1499938964844,293.1499938964844,279.1499938964844,36755.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456481337547302,1.0,0.0,0.0,3.9335777759552,3.933604717254639,1.032449404192448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.943359375,0.0,1878.2349853515625,1895.4371337890625,0.0,3823.673583984375,0.9694297313690186,1.0,0.0,3.0,1.0,0.0
