time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396840,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9040458798408508,0.2906230688095093,0.2629281282424927,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9990000128746032,0.4486210346221924,0.3736254572868347,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9048376083374025,0.2914715707302093,0.2050103694200515,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9255257844924928,0.3097058534622192,0.2947154641151428,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8336846828460693,0.2270960807800293,1.0286880731582642,284.10015869140625,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.09442138671875,284.10113525390625,1.0,0.4718388617038727,1.0,1.0,0.0,1.0,-2.599093437194824,2.599087953567505,5.433462774817599e-06,2.0085785388946533,0.9627265334129332,0.9627265334129332,0.0,82.08907318115234,110.0,53808.6953125,0.0,1366.3126220703125,1.0,279.45623779296875,282.72540283203125,294.49041748046875,297.9588928222656,293.1499938964844,293.1499938964844,279.1499938964844,36755.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456481337547302,1.0,0.0,0.0,3.9335777759552,3.933604717254639,1.032449404192448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.943359375,0.0,1878.2349853515625,1895.4371337890625,0.0,3823.673583984375,0.9694297313690186,1.0,0.0,3.0,1.0,0.0
12396900,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775390625,0.8888172507286072,0.2890414297580719,0.2616726458072662,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97589111328125,0.9990000128746032,0.4462263882160187,0.3906840980052948,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775390625,0.889822244644165,0.2901496291160583,0.2041952162981033,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.908650815486908,0.3084306418895721,0.2936555445194244,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9792175292969,0.8209234476089478,0.2258045822381973,1.0236281156539917,283.97613525390625,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0766906738281,283.9686279296875,1.0,0.4761581420898437,1.0,1.0,0.0,1.0,-2.6097421646118164,2.609736680984497,5.477877493831329e-06,2.016709804534912,0.9550496339797974,0.9550496339797974,0.0,85.93788146972656,110.0,55083.9375,0.0,1397.326904296875,1.0,279.1944885253906,282.56939697265625,294.5359191894531,298.1360778808594,293.1499938964844,293.1499938964844,279.1499938964844,36880.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513809084892272,1.0,0.0,0.0,3.91694712638855,3.916974067687988,1.0237376955046784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.47021484375,0.0,1858.0015869140625,1895.4371337890625,0.0,3875.39404296875,0.9657276272773744,1.0,0.0,3.0,1.0,0.0
12396960,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.8725345134735107,0.2874079346656799,0.2603523135185241,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.9990000128746032,0.4425342381000519,0.4104184508323669,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.873806357383728,0.2888257205486297,0.2033724635839462,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8920873999595642,0.3071529865264892,0.2925888299942016,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.8066570162773132,0.2244809418916702,1.0184589624404907,283.9575500488281,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0537414550781,283.9597473144531,1.0,0.4814247488975525,1.0,1.0,0.0,1.0,-2.6233816146850586,2.62337613105774,5.5351379160129e-06,2.027177333831787,0.948195219039917,0.948195219039917,0.0,90.63414764404295,113.0,55419.0390625,0.0,1436.35986328125,1.0,279.1559753417969,282.552490234375,294.53759765625,298.10357666015625,293.1499938964844,293.1499938964844,278.8500061035156,36986.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532666802406312,1.0,0.0,0.0,3.8978137969970703,3.8978404998779297,1.0137607659999048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.494140625,0.0,1834.6279296875,1895.4371337890625,0.0,3892.343017578125,0.961512804031372,1.0,0.0,3.0,1.0,0.0
12397020,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8335752487182617,0.283903956413269,0.2577973008155823,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.9659726023674012,0.4350586235523224,0.4142592847347259,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.785888671875,0.8353679180145264,0.2861055135726928,0.2018940299749374,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78582763671875,0.8518297076225281,0.304524689912796,0.2906731367111206,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862854003906,0.7688348889350891,0.2216974049806594,1.0087062120437622,283.78570556640625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0119934082031,283.7924194335937,1.0,0.486401230096817,1.0,1.0,0.0,1.0,-2.598677635192871,2.598672151565552,5.4610932238574605e-06,2.022725343704224,0.931319773197174,0.931319773197174,0.0,103.93396759033205,116.0,56466.4140625,0.0,1468.4266357421875,1.0,278.8565368652344,282.36187744140625,294.5767822265625,298.2262268066406,293.1499938964844,293.1499938964844,278.54998779296875,37261.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612245559692384,1.0,0.0,0.0,3.852290153503418,3.852316379547119,9.902189503918637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.79296875,0.0,1780.05126953125,1895.4371337890625,0.0,3963.493896484375,0.9514319896697998,1.0,0.0,3.0,1.0,0.0
12397080,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8335752487182617,0.283903956413269,0.2577973008155823,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857971191406,0.9659726023674012,0.4350586235523224,0.4142592847347259,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.785888671875,0.8353679180145264,0.2861055135726928,0.2018940299749374,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78582763671875,0.8518297076225281,0.304524689912796,0.2906731367111206,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862854003906,0.7688348889350891,0.2216974049806594,1.0087062120437622,283.78570556640625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0119934082031,283.7924194335937,1.0,0.486401230096817,1.0,1.0,0.0,1.0,-2.598677635192871,2.598672151565552,5.4610932238574605e-06,2.022725343704224,0.931319773197174,0.931319773197174,0.0,103.93396759033205,116.0,56466.4140625,0.0,1468.4266357421875,1.0,278.8565368652344,282.36187744140625,294.5767822265625,298.2262268066406,293.1499938964844,293.1499938964844,278.54998779296875,37261.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612245559692384,1.0,0.0,0.0,3.852290153503418,3.852316379547119,9.902189503918637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.79296875,0.0,1780.05126953125,1895.4371337890625,0.0,3963.493896484375,0.9514319896697998,1.0,0.0,3.0,1.0,0.0
12397140,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.8140863180160522,0.2801381945610046,0.2547728717327118,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6056823730469,0.9405459761619568,0.4309644997119903,0.410099446773529,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.8166553974151611,0.2831723690032959,0.2001245617866516,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058349609375,0.8326873779296875,0.3016862869262695,0.2883691191673279,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.60601806640625,0.7500743865966797,0.2187521457672119,0.9971988201141356,283.6057434082031,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9896240234375,283.60516357421875,1.0,0.4893490970134735,1.0,1.0,0.0,1.0,-2.581827163696289,2.5818216800689697,5.361871899367543e-06,1.9954142570495603,0.911902904510498,0.911902904510498,0.0,110.68000793457033,104.0,57205.265625,0.0,1469.8021240234375,1.0,278.5570373535156,282.1617126464844,294.6049194335937,298.30816650390625,293.1499938964844,293.1499938964844,278.25,37609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966769516468048,1.0,0.0,0.0,3.793781995773315,3.7938077449798575,9.603687658454874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6845703125,0.0,1711.61328125,1895.4371337890625,0.0,4012.6953125,0.938516080379486,1.0,0.0,3.0,1.0,0.0
12397200,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.8140863180160522,0.2801381945610046,0.2547728717327118,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6056823730469,0.9405459761619568,0.4309644997119903,0.410099446773529,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.8166553974151611,0.2831723690032959,0.2001245617866516,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058349609375,0.8326873779296875,0.3016862869262695,0.2883691191673279,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.60601806640625,0.7500743865966797,0.2187521457672119,0.9971988201141356,283.6057434082031,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9896240234375,283.60516357421875,1.0,0.4893490970134735,1.0,1.0,0.0,1.0,-2.581827163696289,2.5818216800689697,5.361871899367543e-06,1.9954142570495603,0.911902904510498,0.911902904510498,0.0,110.68000793457033,104.0,57205.265625,0.0,1469.8021240234375,1.0,278.5570373535156,282.1617126464844,294.6049194335937,298.30816650390625,293.1499938964844,293.1499938964844,278.25,37609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966769516468048,1.0,0.0,0.0,3.793781995773315,3.7938077449798575,9.603687658454874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6845703125,0.0,1711.61328125,1895.4371337890625,0.0,4012.6953125,0.938516080379486,1.0,0.0,3.0,1.0,0.0
12397260,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.8078900575637817,0.2764728963375091,0.2515194714069366,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300537109375,0.9343441724777222,0.4282365143299103,0.4073679745197296,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.8112966418266296,0.280262142419815,0.1981347799301147,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301147460937,0.8276264071464539,0.2988528609275818,0.2857541143894195,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43023681640625,0.7445337772369385,0.215873047709465,0.9844973087310792,283.4300537109375,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.977294921875,283.42987060546875,1.0,0.4855806529521942,1.0,1.0,0.0,1.0,-2.5538430213928223,2.553837776184082,5.245965894573601e-06,1.9736300706863403,0.8901465535163879,0.8901465535163879,0.0,111.13092803955078,92.0,57838.94140625,0.0,1434.8057861328125,1.0,278.25750732421875,281.97381591796875,294.6351928710937,298.3812255859375,293.1499938964844,293.1499938964844,278.54998779296875,38020.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705349206924438,1.0,0.0,0.0,3.719975471496582,3.720000743865967,9.233651212525728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.95556640625,0.0,1627.8282470703125,1895.4371337890625,0.0,4045.9189453125,0.9222609400749208,1.0,0.0,3.0,1.0,0.0
12397320,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.8078900575637817,0.2764728963375091,0.2515194714069366,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300537109375,0.9343441724777222,0.4282365143299103,0.4073679745197296,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.8112966418266296,0.280262142419815,0.1981347799301147,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301147460937,0.8276264071464539,0.2988528609275818,0.2857541143894195,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43023681640625,0.7445337772369385,0.215873047709465,0.9844973087310792,283.4300537109375,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.977294921875,283.42987060546875,1.0,0.4855806529521942,1.0,1.0,0.0,1.0,-2.5538430213928223,2.553837776184082,5.245965894573601e-06,1.9736300706863403,0.8901465535163879,0.8901465535163879,0.0,111.13092803955078,92.0,57838.94140625,0.0,1434.8057861328125,1.0,278.25750732421875,281.97381591796875,294.6351928710937,298.3812255859375,293.1499938964844,293.1499938964844,278.54998779296875,38020.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705349206924438,1.0,0.0,0.0,3.719975471496582,3.720000743865967,9.233651212525728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.95556640625,0.0,1627.8282470703125,1895.4371337890625,0.0,4045.9189453125,0.9222609400749208,1.0,0.0,3.0,1.0,0.0
12397380,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65777587890625,0.8149002194404602,0.2744800448417663,0.2490617632865905,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9461572766304016,0.4276196360588074,0.4059879183769226,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578369140625,0.8187175989151001,0.2787143886089325,0.1965925395488739,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579895019531,0.835117518901825,0.2972707152366638,0.2836648225784302,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.656982421875,0.7505427002906799,0.2140178978443145,0.973701536655426,283.6585388183594,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.98175048828125,283.66278076171875,1.0,0.4787110984325409,1.0,1.0,0.0,1.0,-2.5318844318389893,2.531879186630249,5.155512099008774e-06,1.956333041191101,0.8746562600135803,0.8746562600135803,0.0,105.6213836669922,80.0,56304.953125,0.0,1382.5042724609375,1.0,278.54248046875,282.22930908203125,294.6122741699219,298.18585205078125,293.1499938964844,293.1499938964844,278.8500061035156,38022.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561073184013368,1.0,0.0,0.0,3.6435744762420654,3.643598794937134,8.858264095579216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.2216796875,0.0,1541.1378173828125,1895.4371337890625,0.0,3917.811279296875,0.9052590131759644,1.0,0.0,3.0,1.0,0.0
12397440,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65777587890625,0.8149002194404602,0.2744800448417663,0.2490617632865905,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9461572766304016,0.4276196360588074,0.4059879183769226,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578369140625,0.8187175989151001,0.2787143886089325,0.1965925395488739,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6579895019531,0.835117518901825,0.2972707152366638,0.2836648225784302,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.656982421875,0.7505427002906799,0.2140178978443145,0.973701536655426,283.6585388183594,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.98175048828125,283.66278076171875,1.0,0.4787110984325409,1.0,1.0,0.0,1.0,-2.5318844318389893,2.531879186630249,5.155512099008774e-06,1.956333041191101,0.8746562600135803,0.8746562600135803,0.0,105.6213836669922,80.0,56304.953125,0.0,1382.5042724609375,1.0,278.54248046875,282.22930908203125,294.6122741699219,298.18585205078125,293.1499938964844,293.1499938964844,278.8500061035156,38022.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561073184013368,1.0,0.0,0.0,3.6435744762420654,3.643598794937134,8.858264095579216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.2216796875,0.0,1541.1378173828125,1895.4371337890625,0.0,3917.811279296875,0.9052590131759644,1.0,0.0,3.0,1.0,0.0
12397500,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8296203613281,0.8228839635848999,0.2740800678730011,0.2483721524477005,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330383300781,0.9578740000724792,0.4280383288860321,0.4059925973415375,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.8268513083457947,0.2784927487373352,0.1961890310049057,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8303527832031,0.8434906601905823,0.2970116436481476,0.2830889225006103,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268127441406,0.7578920722007751,0.2135509848594665,0.9701420664787292,283.8321838378906,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9898376464844,283.8461608886719,1.0,0.4747642576694488,1.0,1.0,0.0,1.0,-2.5256030559539795,2.52559781074524,5.1297015488671605e-06,1.951343297958374,0.8688735961914062,0.8688735961914062,0.0,101.2847137451172,80.0,55159.203125,0.0,1355.8148193359375,1.0,278.7980041503906,282.4292297363281,294.6063537597656,298.043212890625,293.1499938964844,293.1499938964844,278.8500061035156,37935.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469153881072998,1.0,0.0,0.0,3.6072511672973633,3.6072750091552734,8.682524708092387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.13037109375,0.0,1500.4385986328125,1895.4371337890625,0.0,3835.131103515625,0.8971638679504395,1.0,0.0,3.0,1.0,0.0
12397560,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8337517380714417,0.2739720642566681,0.2479964941740036,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92047119140625,0.972405970096588,0.4288231432437897,0.4064025282859802,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.8379577398300171,0.2785637080669403,0.1960148811340332,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195861816406,0.8551631569862366,0.2970425486564636,0.2828138172626495,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183959960937,0.7683318853378296,0.2133466452360153,0.9678071737289428,283.9201965332031,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0009765625,283.9250793457031,1.0,0.470680683851242,1.0,1.0,0.0,1.0,-2.522294759750366,2.522289514541626,5.1160350267309695e-06,1.9486645460128784,0.8629377484321594,0.8629377484321594,0.0,96.22797393798828,68.0,54953.1640625,0.0,1329.891357421875,1.0,278.8417358398437,282.5096130371094,294.64752197265625,298.1180114746094,293.1499938964844,293.1499938964844,279.1499938964844,37838.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421892166137696,1.0,0.0,0.0,3.573747396469116,3.573770999908448,8.521989229848259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.12744140625,0.0,1463.4464111328125,1895.4371337890625,0.0,3792.33203125,0.8896069526672363,1.0,0.0,3.0,1.0,0.0
12397620,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18310546875,0.862922191619873,0.2742096483707428,0.2476781457662582,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842041015625,0.9990000128746032,0.4310551583766937,0.4035921096801758,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831359863281,0.8679631352424622,0.2792038917541504,0.1960376054048538,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.183349609375,0.8868029713630676,0.2976178228855133,0.2827786207199096,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1821594238281,0.7966016530990601,0.2134329378604889,0.96548593044281,284.1839294433594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0271911621094,284.1883850097656,1.0,0.4621797204017639,1.0,1.0,0.0,1.0,-2.517519950866699,2.517514944076538,5.097019311506301e-06,1.9451439380645752,0.854759156703949,0.854759156703949,0.0,85.5301513671875,56.0,53728.5859375,0.0,1277.0985107421875,1.0,279.1406555175781,282.7876892089844,294.694580078125,298.0855407714844,293.1499938964844,293.1499938964844,279.45001220703125,37538.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93047297000885,1.0,0.0,0.0,3.5148909091949463,3.51491379737854,8.243601428148395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.72998046875,0.0,1399.0699462890625,1895.4371337890625,0.0,3685.4755859375,0.8763267993927002,1.0,0.0,3.0,1.0,0.0
12397680,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18310546875,0.862922191619873,0.2742096483707428,0.2476781457662582,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842041015625,0.9990000128746032,0.4310551583766937,0.4035921096801758,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831359863281,0.8679631352424622,0.2792038917541504,0.1960376054048538,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.183349609375,0.8868029713630676,0.2976178228855133,0.2827786207199096,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1821594238281,0.7966016530990601,0.2134329378604889,0.96548593044281,284.1839294433594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0271911621094,284.1883850097656,1.0,0.4621797204017639,1.0,1.0,0.0,1.0,-2.517519950866699,2.517514944076538,5.097019311506301e-06,1.9451439380645752,0.854759156703949,0.854759156703949,0.0,85.5301513671875,56.0,53728.5859375,0.0,1277.0985107421875,1.0,279.1406555175781,282.7876892089844,294.694580078125,298.0855407714844,293.1499938964844,293.1499938964844,279.45001220703125,37538.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93047297000885,1.0,0.0,0.0,3.5148909091949463,3.51491379737854,8.243601428148395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.72998046875,0.0,1399.0699462890625,1895.4371337890625,0.0,3685.4755859375,0.8763267993927002,1.0,0.0,3.0,1.0,0.0
12397740,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919982910156,0.887075662612915,0.2746265530586242,0.247779294848442,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930053710937,0.9990000128746032,0.4385099709033966,0.372065395116806,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3920593261719,0.892900824546814,0.2800875604152679,0.1964312046766281,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922424316406,0.9129937887191772,0.2984695732593536,0.2832729518413543,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910827636719,0.8185027837753296,0.2138287872076034,0.9657143354415894,284.392822265625,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.0752868652344,284.3973083496094,1.0,0.4511938393115997,1.0,1.0,0.0,1.0,-2.479421377182007,2.4794163703918457,4.943667590850964e-06,1.9155397415161133,0.8489860892295837,0.8489860892295837,0.0,77.72588348388672,59.0,52073.40625,0.0,1198.6097412109375,1.0,279.4402770996094,283.02276611328125,294.7322692871094,298.0272827148437,293.1499938964844,293.1499938964844,279.75,37226.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919037699699402,1.0,0.0,0.0,3.468071460723877,3.4680938720703125,8.025449460546952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.3056640625,0.0,1348.7489013671875,1895.4371337890625,0.0,3580.275146484375,0.8657050728797913,1.0,0.0,3.0,1.0,0.0
12397800,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919982910156,0.887075662612915,0.2746265530586242,0.247779294848442,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930053710937,0.9990000128746032,0.4385099709033966,0.372065395116806,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3920593261719,0.892900824546814,0.2800875604152679,0.1964312046766281,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922424316406,0.9129937887191772,0.2984695732593536,0.2832729518413543,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910827636719,0.8185027837753296,0.2138287872076034,0.9657143354415894,284.392822265625,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.0752868652344,284.3973083496094,1.0,0.4511938393115997,1.0,1.0,0.0,1.0,-2.479421377182007,2.4794163703918457,4.943667590850964e-06,1.9155397415161133,0.8489860892295837,0.8489860892295837,0.0,77.72588348388672,59.0,52073.40625,0.0,1198.6097412109375,1.0,279.4402770996094,283.02276611328125,294.7322692871094,298.0272827148437,293.1499938964844,293.1499938964844,279.75,37226.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919037699699402,1.0,0.0,0.0,3.468071460723877,3.4680938720703125,8.025449460546952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.3056640625,0.0,1348.7489013671875,1895.4371337890625,0.0,3580.275146484375,0.8657050728797913,1.0,0.0,3.0,1.0,0.0
12397860,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.9070261120796204,0.2752737700939178,0.2481521070003509,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.9990000128746032,0.4487082660198211,0.3493759632110595,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.9140368103981018,0.281233936548233,0.1970603018999099,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.9365387558937072,0.2995955646038055,0.284104436635971,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.8352915048599243,0.2145715057849884,0.9678760170936584,284.61383056640625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.14117431640625,284.61700439453125,1.0,0.4446747004985809,1.0,1.0,0.0,1.0,-2.456865072250366,2.456860065460205,4.85332793687121e-06,1.8976569175720213,0.8462463021278381,0.8462463021278381,0.0,72.59481811523438,62.0,50700.453125,0.0,1150.6072998046875,1.0,279.7397155761719,283.2625732421875,294.768798828125,297.9761657714844,293.1499938964844,293.1499938964844,280.04998779296875,36863.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070605635643004,1.0,0.0,0.0,3.434600353240967,3.434622287750244,7.87128612955712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.85205078125,0.0,1312.5518798828125,1895.4371337890625,0.0,3469.304931640625,0.8580138087272644,1.0,0.0,3.0,1.0,0.0
12397920,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.9070261120796204,0.2752737700939178,0.2481521070003509,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61383056640625,0.9990000128746032,0.4487082660198211,0.3493759632110595,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.9140368103981018,0.281233936548233,0.1970603018999099,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.9365387558937072,0.2995955646038055,0.284104436635971,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.8352915048599243,0.2145715057849884,0.9678760170936584,284.61383056640625,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.14117431640625,284.61700439453125,1.0,0.4446747004985809,1.0,1.0,0.0,1.0,-2.456865072250366,2.456860065460205,4.85332793687121e-06,1.8976569175720213,0.8462463021278381,0.8462463021278381,0.0,72.59481811523438,62.0,50700.453125,0.0,1150.6072998046875,1.0,279.7397155761719,283.2625732421875,294.768798828125,297.9761657714844,293.1499938964844,293.1499938964844,280.04998779296875,36863.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070605635643004,1.0,0.0,0.0,3.434600353240967,3.434622287750244,7.87128612955712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.85205078125,0.0,1312.5518798828125,1895.4371337890625,0.0,3469.304931640625,0.8580138087272644,1.0,0.0,3.0,1.0,0.0
12397980,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9230890274047852,0.2761136591434479,0.2487506121397018,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9990000128746032,0.4596221148967743,0.3343394100666046,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9312742352485656,0.282632976770401,0.1979082524776458,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.953553020954132,0.3009727895259857,0.2852325439453125,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8480514287948608,0.2156160324811935,0.9717079997062684,284.8363952636719,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.2073974609375,284.8398132324219,1.0,0.4410788714885711,1.0,1.0,0.0,1.0,-2.4464874267578125,2.4464826583862305,4.811952294403454e-06,1.8893760442733765,0.8464639782905579,0.8464639782905579,0.0,69.49954223632812,80.0,49550.203125,0.0,1125.7208251953125,1.0,280.0393981933594,283.5013732910156,294.80889892578125,297.9404296875,293.1499938964844,293.1499938964844,280.3500061035156,36476.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895700216293335,1.0,0.0,0.0,3.4156084060668945,3.415630340576172,7.784477134009649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.8642578125,0.0,1291.0345458984375,1895.4371337890625,0.0,3363.471923828125,0.853504478931427,1.0,0.0,3.0,1.0,0.0
12398040,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9230890274047852,0.2761136591434479,0.2487506121397018,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9990000128746032,0.4596221148967743,0.3343394100666046,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9312742352485656,0.282632976770401,0.1979082524776458,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.953553020954132,0.3009727895259857,0.2852325439453125,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8480514287948608,0.2156160324811935,0.9717079997062684,284.8363952636719,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.2073974609375,284.8398132324219,1.0,0.4410788714885711,1.0,1.0,0.0,1.0,-2.4464874267578125,2.4464826583862305,4.811952294403454e-06,1.8893760442733765,0.8464639782905579,0.8464639782905579,0.0,69.49954223632812,80.0,49550.203125,0.0,1125.7208251953125,1.0,280.0393981933594,283.5013732910156,294.80889892578125,297.9404296875,293.1499938964844,293.1499938964844,280.3500061035156,36476.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895700216293335,1.0,0.0,0.0,3.4156084060668945,3.415630340576172,7.784477134009649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.8642578125,0.0,1291.0345458984375,1895.4371337890625,0.0,3363.471923828125,0.853504478931427,1.0,0.0,3.0,1.0,0.0
12398100,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9231401681900024,0.2766409516334533,0.2491642236709594,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.4647239148616791,0.334847629070282,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9316705465316772,0.2834286391735077,0.198426067829132,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9538648724555968,0.3017567694187164,0.285924345254898,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8483626842498779,0.2162390649318695,0.9742992520332336,284.992919921875,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2361755371094,285.0069885253906,1.0,0.4424817264080047,1.0,1.0,0.0,1.0,-2.452139616012573,2.452134609222412,4.833622824662598e-06,1.893443584442139,0.8482391238212585,0.8482391238212585,0.0,69.7608413696289,80.0,48704.203125,0.0,1133.3095703125,1.0,280.2916259765625,283.6797790527344,294.8089904785156,297.8339538574219,293.1499938964844,293.1499938964844,280.3500061035156,36263.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884772062301636,1.0,0.0,0.0,3.411497116088867,3.4115190505981445,7.765748932797578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.31884765625,0.0,1285.5023193359375,1895.4371337890625,0.0,3295.96337890625,0.8524712324142456,1.0,0.0,3.0,1.0,0.0
12398160,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9181095957756042,0.2773210108280182,0.2497730553150177,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.4690154194831848,0.3404387533664703,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9268548488616944,0.2843542397022247,0.1990728676319122,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9491440057754515,0.3026649951934814,0.2867835760116577,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8447916507720947,0.2169607430696487,0.9775779843330384,285.0795593261719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.2592163085937,285.08465576171875,1.0,0.445580244064331,1.0,1.0,0.0,1.0,-2.465325832366944,2.4653208255767822,4.885431280854391e-06,1.9034855365753167,0.8500169515609741,0.8500169515609741,0.0,71.19241333007812,98.0,48825.44921875,0.0,1154.574462890625,1.0,280.3397827148437,283.7529602050781,294.8525085449219,297.92852783203125,293.1499938964844,293.1499938964844,280.6499938964844,36056.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857381343841553,1.0,0.0,0.0,3.4122121334075928,3.412233829498291,7.769003786961548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.64453125,0.0,1284.7584228515625,1895.4371337890625,0.0,3270.329345703125,0.8524229526519775,1.0,0.0,3.0,1.0,0.0
12398220,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8986326456069946,0.278927206993103,0.2512834370136261,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9990000128746032,0.4747158288955688,0.3633617758750915,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.9067818522453308,0.2864382565021515,0.2005834132432937,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.9282538294792176,0.3047086894512176,0.2887922823429107,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.8297178745269775,0.218539610505104,0.985211193561554,285.3411865234375,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2836608886719,285.3469543457031,1.0,0.4560126364231109,1.0,1.0,0.0,1.0,-2.50806212425232,2.508057117462158,5.055862402514322e-06,1.936324954032898,0.8572112917900085,0.8572112917900085,0.0,76.90280151367188,116.0,48460.703125,0.0,1229.525634765625,1.0,280.63934326171875,284.0130310058594,294.9018859863281,297.94842529296875,293.1499938964844,293.1499938964844,280.95001220703125,35609.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784354329109192,1.0,0.0,0.0,3.4256999492645264,3.425721883773804,7.830544177522825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.88818359375,0.0,1294.9075927734375,1895.4371337890625,0.0,3201.91650390625,0.8550592660903931,1.0,0.0,3.0,1.0,0.0
12398280,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8986326456069946,0.278927206993103,0.2512834370136261,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9990000128746032,0.4747158288955688,0.3633617758750915,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.9067818522453308,0.2864382565021515,0.2005834132432937,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.9282538294792176,0.3047086894512176,0.2887922823429107,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.8297178745269775,0.218539610505104,0.985211193561554,285.3411865234375,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2836608886719,285.3469543457031,1.0,0.4560126364231109,1.0,1.0,0.0,1.0,-2.50806212425232,2.508057117462158,5.055862402514322e-06,1.936324954032898,0.8572112917900085,0.8572112917900085,0.0,76.90280151367188,116.0,48460.703125,0.0,1229.525634765625,1.0,280.63934326171875,284.0130310058594,294.9018859863281,297.94842529296875,293.1499938964844,293.1499938964844,280.95001220703125,35609.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784354329109192,1.0,0.0,0.0,3.4256999492645264,3.425721883773804,7.830544177522825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.88818359375,0.0,1294.9075927734375,1895.4371337890625,0.0,3201.91650390625,0.8550592660903931,1.0,0.0,3.0,1.0,0.0
12398340,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8735990524291992,0.2808599174022674,0.2531997263431549,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.9990000128746032,0.4767457246780395,0.3977027535438537,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8817614316940308,0.2888502776622772,0.2024053484201431,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.9003263115882874,0.3070707619190216,0.2912130951881408,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.8086143136024475,0.220259353518486,0.9940616488456726,285.6105041503906,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2831420898437,285.6163024902344,1.0,0.4708246290683746,1.0,1.0,0.0,1.0,-2.567344188690185,2.567338705062866,5.297574261931004e-06,1.9820610284805296,0.8680610656738281,0.8680610656738281,0.0,85.87821197509766,134.0,48325.2890625,0.0,1342.1043701171875,1.0,280.9397277832031,284.27471923828125,294.9502868652344,297.9849853515625,293.1499938964844,293.1499938964844,281.25,35164.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737494945526123,1.0,0.0,0.0,3.455955982208252,3.4559781551361084,7.969475177560525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.8046875,0.0,1321.891357421875,1895.4371337890625,0.0,3157.979248046875,0.8614301681518555,1.0,0.0,3.0,1.0,0.0
12398400,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8735990524291992,0.2808599174022674,0.2531997263431549,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.9990000128746032,0.4767457246780395,0.3977027535438537,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8817614316940308,0.2888502776622772,0.2024053484201431,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.9003263115882874,0.3070707619190216,0.2912130951881408,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.8086143136024475,0.220259353518486,0.9940616488456726,285.6105041503906,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2831420898437,285.6163024902344,1.0,0.4708246290683746,1.0,1.0,0.0,1.0,-2.567344188690185,2.567338705062866,5.297574261931004e-06,1.9820610284805296,0.8680610656738281,0.8680610656738281,0.0,85.87821197509766,134.0,48325.2890625,0.0,1342.1043701171875,1.0,280.9397277832031,284.27471923828125,294.9502868652344,297.9849853515625,293.1499938964844,293.1499938964844,281.25,35164.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737494945526123,1.0,0.0,0.0,3.455955982208252,3.4559781551361084,7.969475177560525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.8046875,0.0,1321.891357421875,1895.4371337890625,0.0,3157.979248046875,0.8614301681518555,1.0,0.0,3.0,1.0,0.0
12398460,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8431634902954102,0.2809831798076629,0.2540273666381836,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9990000128746032,0.4729617536067962,0.4445891082286834,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8509785532951355,0.2893916368484497,0.2033574879169464,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.8680041432380676,0.3075060844421386,0.2924217581748962,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7788878083229065,0.2197432965040207,0.995964765548706,285.87164306640625,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2429504394531,285.8765563964844,1.0,0.4882356822490692,1.0,1.0,0.0,1.0,-2.629427909851074,2.629422426223755,5.55721680939314e-06,2.030155658721924,0.8823671936988831,0.8823671936988831,0.0,98.57843780517578,137.0,48235.0,0.0,1480.1533203125,1.0,281.2401428222656,284.5265197753906,294.99420166015625,298.0253295898437,293.1499938964844,293.1499938964844,281.54998779296875,34755.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871035635471344,1.0,0.0,0.0,3.501670837402344,3.50169324874878,8.181707471521804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.3212890625,0.0,1365.3896484375,1895.4371337890625,0.0,3132.525390625,0.8712897896766663,1.0,0.0,3.0,1.0,0.0
12398520,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8431634902954102,0.2809831798076629,0.2540273666381836,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9990000128746032,0.4729617536067962,0.4445891082286834,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8509785532951355,0.2893916368484497,0.2033574879169464,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.8680041432380676,0.3075060844421386,0.2924217581748962,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7788878083229065,0.2197432965040207,0.995964765548706,285.87164306640625,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2429504394531,285.8765563964844,1.0,0.4882356822490692,1.0,1.0,0.0,1.0,-2.629427909851074,2.629422426223755,5.55721680939314e-06,2.030155658721924,0.8823671936988831,0.8823671936988831,0.0,98.57843780517578,137.0,48235.0,0.0,1480.1533203125,1.0,281.2401428222656,284.5265197753906,294.99420166015625,298.0253295898437,293.1499938964844,293.1499938964844,281.54998779296875,34755.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871035635471344,1.0,0.0,0.0,3.501670837402344,3.50169324874878,8.181707471521804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.3212890625,0.0,1365.3896484375,1895.4371337890625,0.0,3132.525390625,0.8712897896766663,1.0,0.0,3.0,1.0,0.0
12398580,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.8147473335266113,0.2820245921611786,0.25533327460289,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9697011113166808,0.4705929160118103,0.4465740025043487,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.8224958181381226,0.2908425033092499,0.2046483159065246,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.837835967540741,0.3087803721427917,0.2940151393413543,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.7504678964614868,0.2198710590600967,0.9984956979751588,286.071533203125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2170104980469,286.0735778808594,1.0,0.4996528029441833,1.0,1.0,0.0,1.0,-2.6449530124664307,2.644947290420532,5.620804586214945e-06,2.041058301925659,0.8990188241004944,0.8990188241004944,0.0,112.68238067626952,125.0,47584.38671875,0.0,1561.9022216796875,1.0,281.5404052734375,284.7309265136719,295.0255432128906,298.0328369140625,293.1499938964844,293.1499938964844,281.8500061035156,34447.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683356642723083,1.0,0.0,0.0,3.5593578815460205,3.5593807697296143,8.453500868199626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.77587890625,0.0,1423.3145751953125,1895.4371337890625,0.0,3107.197509765625,0.883922278881073,1.0,0.0,3.0,1.0,0.0
12398640,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713806152344,0.8147473335266113,0.2820245921611786,0.25533327460289,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715637207031,0.9697011113166808,0.4705929160118103,0.4465740025043487,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.8224958181381226,0.2908425033092499,0.2046483159065246,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.837835967540741,0.3087803721427917,0.2940151393413543,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.7504678964614868,0.2198710590600967,0.9984956979751588,286.071533203125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2170104980469,286.0735778808594,1.0,0.4996528029441833,1.0,1.0,0.0,1.0,-2.6449530124664307,2.644947290420532,5.620804586214945e-06,2.041058301925659,0.8990188241004944,0.8990188241004944,0.0,112.68238067626952,125.0,47584.38671875,0.0,1561.9022216796875,1.0,281.5404052734375,284.7309265136719,295.0255432128906,298.0328369140625,293.1499938964844,293.1499938964844,281.8500061035156,34447.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683356642723083,1.0,0.0,0.0,3.5593578815460205,3.5593807697296143,8.453500868199626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.77587890625,0.0,1423.3145751953125,1895.4371337890625,0.0,3107.197509765625,0.883922278881073,1.0,0.0,3.0,1.0,0.0
