time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398700,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.207275390625,0.807830810546875,0.2826646864414215,0.2559976577758789,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.9605047702789308,0.4710665345191955,0.446773499250412,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8159525990486145,0.2917133271694183,0.2053259760141372,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079162597656,0.8310916423797607,0.3095539510250091,0.2948442101478576,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20513916015625,0.7439945340156555,0.2200920432806015,0.9999449849128724,286.20928955078125,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2157592773437,286.21942138671875,1.0,0.5017462372779846,1.0,1.0,0.0,1.0,-2.644662618637085,2.6446568965911865,5.623026481771376e-06,2.0425150394439697,0.9087429642677308,0.9087429642677308,0.0,116.67548370361328,125.0,46727.83203125,0.0,1582.3865966796875,1.0,281.796142578125,284.8877258300781,295.0136413574219,297.9239501953125,293.1499938964844,293.1499938964844,281.8500061035156,34319.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639552593231201,1.0,0.0,0.0,3.591100215911865,3.591123342514038,8.604949357504665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.13134765625,0.0,1456.2542724609375,1895.4371337890625,0.0,3066.10498046875,0.8909612894058228,1.0,0.0,3.0,1.0,0.0
12398760,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.8067967295646667,0.2834227085113525,0.2567034959793091,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424011230469,0.9589297771453856,0.4721671342849731,0.4476097226142883,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8151307702064514,0.2926902770996094,0.2060250639915466,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.8301436305046082,0.3104380071163177,0.2956977188587188,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.7428275346755981,0.2204377800226211,1.0015181303024292,286.242919921875,284.95001220703125,297.2581787109375,292.0587158203125,297.2518920898437,297.21923828125,286.23406982421875,1.0,0.5026909112930298,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.650268077850342,2.2881100177764893,0.3621580302715301,1.6863621473312378,0.9177933931350708,0.9177933931350708,0.0,117.571044921875,113.0,45899.4453125,0.0,1592.7994384765625,1.0,281.8412475585937,284.88385009765625,295.0447998046875,298.000244140625,293.1499938964844,293.1499938964844,281.54998779296875,34231.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631763458251953,1.0,0.0,0.0,3.6249396800994873,3.6249630451202393,8.767885333327285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.0947265625,0.0,1492.32470703125,1895.4371337890625,0.0,3058.798095703125,0.8984386920928955,1.0,0.0,3.0,1.0,0.0
12398820,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343505859375,0.8091211915016174,0.2829219400882721,0.2568744421005249,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296813964844,0.9623579978942872,0.4727380573749542,0.4486536383628845,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.8178744316101074,0.2929268181324005,0.2065730094909668,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.8327794075012207,0.3106455206871032,0.2963656187057495,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7447171807289124,0.2201287299394607,1.0016518831253052,285.8310852050781,284.95001220703125,297.31597900390625,292.08319091796875,297.25738525390625,297.21173095703125,285.8126525878906,1.0,0.5016614198684692,0.4531702995300293,0.4531702995300293,0.5468297004699707,1.0,-2.653350114822388,1.147853970527649,1.5054962635040283,0.5482317209243774,0.9248515963554382,0.9248515963554382,0.0,116.13880920410156,113.0,43428.21875,0.0,1589.180908203125,1.0,281.562744140625,284.4161071777344,295.09393310546875,298.045166015625,293.1499938964844,293.1499938964844,281.54998779296875,34535.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690165281295776,1.0,0.0,0.0,3.673502206802368,3.6735262870788574,9.004381809063489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.6875,0.0,1548.447998046875,1895.4371337890625,0.0,3113.584716796875,0.9094706177711488,1.0,0.0,3.0,1.0,0.0
12398880,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.8096102476119995,0.2826552987098694,0.2566913664340973,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.9631785154342652,0.472662091255188,0.4486291110515594,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.8184671998023987,0.2928039133548736,0.2065230756998062,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8333808183670044,0.3105265498161316,0.2962996363639831,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.7451819181442261,0.2199679166078567,1.0010863542556765,285.779052734375,284.95001220703125,297.32470703125,292.0868225097656,297.251220703125,297.2089538574219,285.76129150390625,1.0,0.5012381076812744,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.652282238006592,0.9503294825553894,1.7019528150558472,0.3511717021465301,0.925673246383667,0.925673246383667,0.0,115.71208190917967,101.0,42752.40234375,0.0,1585.99169921875,1.0,281.5577697753906,284.3607482910156,295.0816955566406,297.9932861328125,293.1499938964844,293.1499938964844,281.25,34590.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675089478492737,1.0,0.0,0.0,3.679753541946411,3.679777622222901,9.035053949446592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.60400390625,0.0,1555.88916015625,1895.4371337890625,0.0,3099.442138671875,0.9109114408493042,1.0,0.0,3.0,1.0,0.0
12398940,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8141805529594421,0.2796468138694763,0.2541658878326416,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.970997989177704,0.4711331129074096,0.4473394751548767,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8240075707435608,0.2909712493419647,0.205362856388092,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8391395807266235,0.308720201253891,0.2947629690170288,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7496908903121948,0.2180108428001403,0.9928771257400512,285.39569091796875,284.95001220703125,297.3896484375,292.1130065917969,297.22705078125,297.18023681640625,285.391845703125,1.0,0.4961720108985901,0.0,0.0,1.0,1.0,-2.6345934867858887,1.7863190805655904e-05,2.634575605392456,-0.5942125916481018,0.9282872676849364,0.9282872676849364,0.0,111.26172637939452,89.0,42213.9921875,0.0,1544.5667724609375,1.0,281.2579345703125,283.9790954589844,295.0494384765625,297.8463439941406,293.1499938964844,293.1499938964844,280.95001220703125,35057.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560006618499756,1.0,0.0,0.0,3.715280771255493,3.7153053283691406,9.210359621647511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.85107421875,0.0,1599.840576171875,1895.4371337890625,0.0,2991.503173828125,0.9192250967025756,1.0,0.0,3.0,1.0,0.0
12399000,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8141805529594421,0.2796468138694763,0.2541658878326416,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.970997989177704,0.4711331129074096,0.4473394751548767,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8240075707435608,0.2909712493419647,0.205362856388092,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8391395807266235,0.308720201253891,0.2947629690170288,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7496908903121948,0.2180108428001403,0.9928771257400512,285.39569091796875,284.95001220703125,297.3896484375,292.1130065917969,297.22705078125,297.18023681640625,285.391845703125,1.0,0.4961720108985901,0.0,0.0,1.0,1.0,-2.6345934867858887,1.7863190805655904e-05,2.634575605392456,-0.5942125916481018,0.9282872676849364,0.9282872676849364,0.0,111.26172637939452,89.0,42213.9921875,0.0,1544.5667724609375,1.0,281.2579345703125,283.9790954589844,295.0494384765625,297.8463439941406,293.1499938964844,293.1499938964844,280.95001220703125,35057.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560006618499756,1.0,0.0,0.0,3.715280771255493,3.7153053283691406,9.210359621647511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.85107421875,0.0,1599.840576171875,1895.4371337890625,0.0,2991.503173828125,0.9192250967025756,1.0,0.0,3.0,1.0,0.0
12399060,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8235000371932983,0.2768583297729492,0.2513613104820251,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9840189218521118,0.4698382914066314,0.44580739736557,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8343372344970703,0.289159208536148,0.2038979679346084,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.8499566912651062,0.3068144619464874,0.2927182912826538,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7585918307304382,0.2158728241920471,0.982225775718689,285.1552429199219,284.95001220703125,297.4528503417969,292.13726806640625,297.2222900390625,297.155517578125,285.151611328125,1.0,0.4884922802448272,0.0255583729594945,0.0255583729594945,1.0,1.0,-2.612376928329468,6.685632979497313e-05,2.61230993270874,-0.5892240405082703,0.9291208386421204,0.9291208386421204,0.0,104.539306640625,77.0,43205.7578125,0.0,1484.1322021484375,1.0,280.95770263671875,283.7250671386719,295.1064758300781,297.9399719238281,293.1499938964844,293.1499938964844,280.6499938964844,35404.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518049716949463,1.0,0.0,0.0,3.738324880599976,3.738349676132202,9.32496902805724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.74853515625,0.0,1629.1124267578125,1895.4371337890625,0.0,2952.17919921875,0.924633264541626,1.0,0.0,3.0,1.0,0.0
12399120,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8235000371932983,0.2768583297729492,0.2513613104820251,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9840189218521118,0.4698382914066314,0.44580739736557,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.8343372344970703,0.289159208536148,0.2038979679346084,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.8499566912651062,0.3068144619464874,0.2927182912826538,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7585918307304382,0.2158728241920471,0.982225775718689,285.1552429199219,284.95001220703125,297.4528503417969,292.13726806640625,297.2222900390625,297.155517578125,285.151611328125,1.0,0.4884922802448272,0.0255583729594945,0.0255583729594945,1.0,1.0,-2.612376928329468,6.685632979497313e-05,2.61230993270874,-0.5892240405082703,0.9291208386421204,0.9291208386421204,0.0,104.539306640625,77.0,43205.7578125,0.0,1484.1322021484375,1.0,280.95770263671875,283.7250671386719,295.1064758300781,297.9399719238281,293.1499938964844,293.1499938964844,280.6499938964844,35404.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518049716949463,1.0,0.0,0.0,3.738324880599976,3.738349676132202,9.32496902805724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.74853515625,0.0,1629.1124267578125,1895.4371337890625,0.0,2952.17919921875,0.924633264541626,1.0,0.0,3.0,1.0,0.0
12399180,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8385007381439209,0.2742490172386169,0.2487166076898574,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4686834812164306,0.4427163600921631,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8507489562034607,0.2874352633953094,0.2024664878845214,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8672633171081543,0.3049252331256866,0.2906408905982971,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7731930017471313,0.2137221992015838,0.9711901545524596,284.9176330566406,284.95001220703125,297.5141906738281,292.15972900390625,297.22003173828125,297.1347045898437,284.9140319824219,1.0,0.4792157113552093,0.0511167459189891,0.0511167459189891,1.0,1.0,-2.5882747173309326,0.0008340693893842,2.587440729141236,-0.5828835368156433,0.926806390285492,0.926806390285492,0.0,96.0231475830078,65.0,44098.375,0.0,1414.1260986328125,1.0,280.657470703125,283.4739990234375,295.1627502441406,298.0566101074219,293.1499938964844,293.1499938964844,280.3500061035156,35743.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553628325462341,1.0,0.0,0.0,3.748828172683716,3.7488529682159424,9.377441188007652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.84033203125,0.0,1643.9501953125,1895.4371337890625,0.0,2985.5234375,0.9272159337997437,1.0,0.0,3.0,1.0,0.0
12399240,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8385007381439209,0.2742490172386169,0.2487166076898574,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4686834812164306,0.4427163600921631,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8507489562034607,0.2874352633953094,0.2024664878845214,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8672633171081543,0.3049252331256866,0.2906408905982971,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7731930017471313,0.2137221992015838,0.9711901545524596,284.9176330566406,284.95001220703125,297.5141906738281,292.15972900390625,297.22003173828125,297.1347045898437,284.9140319824219,1.0,0.4792157113552093,0.0511167459189891,0.0511167459189891,1.0,1.0,-2.5882747173309326,0.0008340693893842,2.587440729141236,-0.5828835368156433,0.926806390285492,0.926806390285492,0.0,96.0231475830078,65.0,44098.375,0.0,1414.1260986328125,1.0,280.657470703125,283.4739990234375,295.1627502441406,298.0566101074219,293.1499938964844,293.1499938964844,280.3500061035156,35743.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553628325462341,1.0,0.0,0.0,3.748828172683716,3.7488529682159424,9.377441188007652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.84033203125,0.0,1643.9501953125,1895.4371337890625,0.0,2985.5234375,0.9272159337997437,1.0,0.0,3.0,1.0,0.0
12399300,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.844036877155304,0.2729336023330688,0.2474819868803024,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9990000128746032,0.4687741696834564,0.4317233264446258,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.857006311416626,0.286559522151947,0.2018069326877594,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8738173842430115,0.3039449751377105,0.2896540760993957,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.7785437107086182,0.2126167714595794,0.965887486934662,284.7449035644531,284.95001220703125,297.54412841796875,292.1702575683594,297.2216186523437,297.1279602050781,284.7313232421875,1.0,0.4736225605010986,0.063895933330059,0.063895933330059,1.0,1.0,-2.565122604370117,0.0024595439899712,2.562663078308105,-0.576017439365387,0.923779845237732,0.923779845237732,0.0,92.60765838623048,65.0,44860.75,0.0,1369.05810546875,1.0,280.3988952636719,283.2797241210937,295.20477294921875,298.2030639648437,293.1499938964844,293.1499938964844,280.3500061035156,35926.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604499697685242,1.0,0.0,0.0,3.7495079040527344,3.74953293800354,9.380842698192282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.75732421875,0.0,1646.1568603515625,1895.4371337890625,0.0,3033.224853515625,0.9274544715881348,1.0,0.0,3.0,1.0,0.0
12399360,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.8504427671432495,0.2715365886688232,0.2461277693510055,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.9990000128746032,0.4697494804859161,0.4193366169929504,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617126464844,0.864232063293457,0.2856164276599884,0.2010704725980758,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615295410156,0.8813565373420715,0.3028883934020996,0.2885581851005554,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.7847390174865723,0.2114628106355667,0.9602153301239014,284.6610107421875,284.95001220703125,297.5735778808594,292.18035888671875,297.2266540527344,297.12579345703125,284.65631103515625,1.0,0.4674936830997467,0.0663108006119728,0.0663108006119728,1.0,1.0,-2.5394678115844727,0.0030895802192389,2.5363781452178955,-0.5696147680282593,0.9209640026092528,0.9209640026092528,0.0,88.93643951416016,53.0,44619.99609375,0.0,1320.486328125,1.0,280.3572998046875,283.2095947265625,295.1933898925781,298.1333312988281,293.1499938964844,293.1499938964844,280.04998779296875,36097.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609298467636108,1.0,0.0,0.0,3.746382713317871,3.7464077472686768,9.365211326439749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.6923828125,0.0,1643.812744140625,1895.4371337890625,0.0,3037.72607421875,0.9268973469734192,1.0,0.0,3.0,1.0,0.0
12399420,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4000244140625,0.8673943877220154,0.2686808407306671,0.2433714270591735,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3989562988281,0.9990000128746032,0.474152147769928,0.3904629349708557,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.8830376267433167,0.2836836278438568,0.1995650827884674,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.9007203578948976,0.3006794154644012,0.2862760722637176,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8008604645729065,0.2091391384601593,0.9487112164497375,284.399169921875,284.95001220703125,297.6308898925781,292.1992492675781,297.2477722167969,297.13623046875,284.39422607421875,1.0,0.4538840651512146,0.0711405500769615,0.0711405500769615,1.0,1.0,-2.483098030090332,0.004301322158426,2.4787967205047607,-0.55577552318573,0.9115794897079468,0.9115794897079468,0.0,80.84058380126953,56.0,44940.296875,0.0,1216.6353759765625,1.0,280.0577087402344,282.9432067871094,295.2069091796875,298.173583984375,293.1499938964844,293.1499938964844,279.75,36477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651445508003235,1.0,0.0,0.0,3.729861736297608,3.729886531829834,9.282794621867652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.80126953125,0.0,1627.5,1895.4371337890625,0.0,3077.26171875,0.9234414100646972,1.0,0.0,3.0,1.0,0.0
12399480,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4000244140625,0.8673943877220154,0.2686808407306671,0.2433714270591735,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3989562988281,0.9990000128746032,0.474152147769928,0.3904629349708557,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.8830376267433167,0.2836836278438568,0.1995650827884674,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.9007203578948976,0.3006794154644012,0.2862760722637176,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40093994140625,0.8008604645729065,0.2091391384601593,0.9487112164497375,284.399169921875,284.95001220703125,297.6308898925781,292.1992492675781,297.2477722167969,297.13623046875,284.39422607421875,1.0,0.4538840651512146,0.0711405500769615,0.0711405500769615,1.0,1.0,-2.483098030090332,0.004301322158426,2.4787967205047607,-0.55577552318573,0.9115794897079468,0.9115794897079468,0.0,80.84058380126953,56.0,44940.296875,0.0,1216.6353759765625,1.0,280.0577087402344,282.9432067871094,295.2069091796875,298.173583984375,293.1499938964844,293.1499938964844,279.75,36477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651445508003235,1.0,0.0,0.0,3.729861736297608,3.729886531829834,9.282794621867652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.80126953125,0.0,1627.5,1895.4371337890625,0.0,3077.26171875,0.9234414100646972,1.0,0.0,3.0,1.0,0.0
12399540,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.8786095976829529,0.2657822370529175,0.240637794137001,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.9990000128746032,0.4802236258983612,0.3716428279876709,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.8958373665809631,0.2817277014255523,0.1980926990509033,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526794433594,0.9142456650733948,0.2983840405941009,0.2839791476726532,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.8111215829849243,0.2068516910076141,0.9376924633979796,284.1523132324219,284.95001220703125,297.6860046386719,292.21649169921875,297.2772521972656,297.1580810546875,284.1488342285156,1.0,0.4444567263126373,0.0759702920913696,0.0759702920913696,1.0,1.0,-2.439416646957397,0.0059435279108583,2.4334731101989746,-0.5446327924728394,0.8989701271057129,0.8989701271057129,0.0,75.59527587890625,59.0,45326.4375,0.0,1143.3892822265625,1.0,279.7579040527344,282.6913452148437,295.2181091308594,298.20556640625,293.1499938964844,293.1499938964844,279.45001220703125,36882.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679378628730774,1.0,0.0,0.0,3.698229789733887,3.698254346847534,9.126012514570904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.62353515625,0.0,1594.184814453125,1895.4371337890625,0.0,3103.466064453125,0.9166300892829896,1.0,0.0,3.0,1.0,0.0
12399600,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529235839844,0.8786095976829529,0.2657822370529175,0.240637794137001,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.9990000128746032,0.4802236258983612,0.3716428279876709,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1528015136719,0.8958373665809631,0.2817277014255523,0.1980926990509033,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1526794433594,0.9142456650733948,0.2983840405941009,0.2839791476726532,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.8111215829849243,0.2068516910076141,0.9376924633979796,284.1523132324219,284.95001220703125,297.6860046386719,292.21649169921875,297.2772521972656,297.1580810546875,284.1488342285156,1.0,0.4444567263126373,0.0759702920913696,0.0759702920913696,1.0,1.0,-2.439416646957397,0.0059435279108583,2.4334731101989746,-0.5446327924728394,0.8989701271057129,0.8989701271057129,0.0,75.59527587890625,59.0,45326.4375,0.0,1143.3892822265625,1.0,279.7579040527344,282.6913452148437,295.2181091308594,298.20556640625,293.1499938964844,293.1499938964844,279.45001220703125,36882.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679378628730774,1.0,0.0,0.0,3.698229789733887,3.698254346847534,9.126012514570904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.62353515625,0.0,1594.184814453125,1895.4371337890625,0.0,3103.466064453125,0.9166300892829896,1.0,0.0,3.0,1.0,0.0
12399660,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280090332031,0.8836793303489685,0.2629168033599853,0.2379910051822662,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.9990000128746032,0.4855930805206299,0.3613991141319275,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92791748046875,0.902289628982544,0.2798192501068115,0.1966979056596756,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.9212878942489624,0.2960708439350128,0.2817260921001434,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8155226111412048,0.2046220153570175,0.927285134792328,283.92755126953125,284.95001220703125,297.73883056640625,292.23211669921875,297.3031005859375,297.176025390625,283.92498779296875,1.0,0.4379152953624725,0.080863356590271,0.080863356590271,1.0,1.0,-2.407036781311035,0.0081786001101136,2.3988583087921143,-0.5352665781974792,0.8835305571556091,0.8835305571556091,0.0,72.56342315673828,62.0,45785.01953125,0.0,1094.139892578125,1.0,279.45819091796875,282.4587097167969,295.2331237792969,298.24688720703125,293.1499938964844,293.1499938964844,279.75,37308.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706085085868835,1.0,0.0,0.0,3.65075421333313,3.6507785320281982,8.893208587323898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.3994140625,0.0,1543.7984619140625,1895.4371337890625,0.0,3128.51904296875,0.9063128232955932,1.0,0.0,3.0,1.0,0.0
12399720,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280090332031,0.8836793303489685,0.2629168033599853,0.2379910051822662,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.927490234375,0.9990000128746032,0.4855930805206299,0.3613991141319275,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92791748046875,0.902289628982544,0.2798192501068115,0.1966979056596756,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.9212878942489624,0.2960708439350128,0.2817260921001434,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9285583496094,0.8155226111412048,0.2046220153570175,0.927285134792328,283.92755126953125,284.95001220703125,297.73883056640625,292.23211669921875,297.3031005859375,297.176025390625,283.92498779296875,1.0,0.4379152953624725,0.080863356590271,0.080863356590271,1.0,1.0,-2.407036781311035,0.0081786001101136,2.3988583087921143,-0.5352665781974792,0.8835305571556091,0.8835305571556091,0.0,72.56342315673828,62.0,45785.01953125,0.0,1094.139892578125,1.0,279.45819091796875,282.4587097167969,295.2331237792969,298.24688720703125,293.1499938964844,293.1499938964844,279.75,37308.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706085085868835,1.0,0.0,0.0,3.65075421333313,3.6507785320281982,8.893208587323898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.3994140625,0.0,1543.7984619140625,1895.4371337890625,0.0,3128.51904296875,0.9063128232955932,1.0,0.0,3.0,1.0,0.0
12399780,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11248779296875,0.8866952061653137,0.2615349888801574,0.2362537831068039,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.9990000128746032,0.4912706315517425,0.3552035391330719,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11260986328125,0.9065333008766174,0.2792240977287292,0.1959303766489029,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.9255428314208984,0.2949067950248718,0.2801975011825561,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.8178405165672302,0.2032618969678878,0.9195842742919922,284.1129455566406,284.95001220703125,297.7892150878906,292.24615478515625,297.3323059082031,297.19891357421875,284.11541748046875,1.0,0.4336913228034973,0.0857564136385917,0.0857564136385917,1.0,1.0,-2.385486364364624,0.0111547438427805,2.374331474304199,-0.527594804763794,0.8737899661064148,0.8737899661064148,0.0,70.70140075683594,65.0,44225.6875,0.0,1062.6583251953125,1.0,279.7418212890625,282.6729431152344,295.1759033203125,298.0185852050781,293.1499938964844,293.1499938964844,280.04998779296875,37301.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852340817451477,1.0,0.0,0.0,3.6011505126953125,3.601174116134644,8.65318156684225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.619140625,0.0,1489.105224609375,1895.4371337890625,0.0,2957.199951171875,0.8952941298484802,1.0,0.0,3.0,1.0,0.0
12399840,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11248779296875,0.8866952061653137,0.2615349888801574,0.2362537831068039,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130065917969,0.9990000128746032,0.4912706315517425,0.3552035391330719,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.11260986328125,0.9065333008766174,0.2792240977287292,0.1959303766489029,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127014160156,0.9255428314208984,0.2949067950248718,0.2801975011825561,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.8178405165672302,0.2032618969678878,0.9195842742919922,284.1129455566406,284.95001220703125,297.7892150878906,292.24615478515625,297.3323059082031,297.19891357421875,284.11541748046875,1.0,0.4336913228034973,0.0857564136385917,0.0857564136385917,1.0,1.0,-2.385486364364624,0.0111547438427805,2.374331474304199,-0.527594804763794,0.8737899661064148,0.8737899661064148,0.0,70.70140075683594,65.0,44225.6875,0.0,1062.6583251953125,1.0,279.7418212890625,282.6729431152344,295.1759033203125,298.0185852050781,293.1499938964844,293.1499938964844,280.04998779296875,37301.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852340817451477,1.0,0.0,0.0,3.6011505126953125,3.601174116134644,8.65318156684225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.619140625,0.0,1489.105224609375,1895.4371337890625,0.0,2957.199951171875,0.8952941298484802,1.0,0.0,3.0,1.0,0.0
12399900,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2621459960937,0.8885676264762878,0.2613925039768219,0.2359468191862106,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26483154296875,0.9990000128746032,0.4944864511489868,0.3525636196136474,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.26275634765625,0.9090396165847778,0.2794643342494964,0.1959585845470428,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.26318359375,0.9279016852378844,0.2948156297206878,0.2799374461174011,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2594299316406,0.8192107677459717,0.2029753029346466,0.9176152348518372,284.2645263671875,284.95001220703125,297.8134460449219,292.25262451171875,297.3491516113281,297.2135314941406,284.2775573730469,1.0,0.4323744177818298,0.0882029458880424,0.0882029458880424,1.0,1.0,-2.3792974948883057,0.0129887666553258,2.366308689117432,-0.5244170427322388,0.8706629872322083,0.8706629872322083,0.0,70.00936889648438,65.0,43073.2421875,0.0,1053.0714111328125,1.0,279.9969482421875,282.8526611328125,295.15350341796875,297.8631591796875,293.1499938964844,293.1499938964844,280.04998779296875,37215.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408985137939453,1.0,0.0,0.0,3.57832407951355,3.578347682952881,8.543830745111336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.13427734375,0.0,1463.792236328125,1895.4371337890625,0.0,2850.11083984375,0.8902026414871216,1.0,0.0,3.0,1.0,0.0
12399960,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33349609375,0.8906459212303162,0.2615225315093994,0.2359592169523239,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341369628906,0.9990000128746032,0.4979445040225982,0.3501878380775451,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336486816406,0.9117969870567322,0.2799927592277527,0.1962350606918335,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3337707519531,0.930412769317627,0.2949916422367096,0.2799866497516632,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.8207316398620605,0.2029137760400772,0.9168391823768616,284.3340759277344,284.95001220703125,297.8370361328125,292.2587280273437,297.3672790527344,297.23004150390625,284.337158203125,1.0,0.4315426051616668,0.0905963629484176,0.0905963629484176,1.0,1.0,-2.375913143157959,0.0150452284142375,2.360867977142334,-0.5216336250305176,0.8673027157783508,0.8673027157783508,0.0,69.45795440673828,68.0,42835.47265625,0.0,1047.14306640625,1.0,280.0414733886719,282.9140319824219,295.1859436035156,297.92315673828125,293.1499938964844,293.1499938964844,280.3500061035156,37119.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346878290176392,1.0,0.0,0.0,3.558313608169556,3.558336973190308,8.44854127990402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.4326171875,0.0,1441.697998046875,1895.4371337890625,0.0,2792.126220703125,0.8856441378593445,1.0,0.0,3.0,1.0,0.0
12400020,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.8938210010528564,0.2621868252754211,0.236407458782196,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.9990000128746032,0.5051944255828857,0.3472344279289245,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.91638845205307,0.2815411388874054,0.1971789896488189,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.934246063232422,0.2957997322082519,0.2805789411067962,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8230624794960022,0.2032027542591095,0.9174016118049622,284.5606994628906,284.95001220703125,297.8822326660156,292.2698669433594,297.4039001464844,297.2641296386719,284.564208984375,1.0,0.4311316013336181,0.0953832119703292,0.0953832119703292,1.0,1.0,-2.3754184246063232,0.0200209151953458,2.3553974628448486,-0.5165703892707825,0.8638805150985718,0.8638805150985718,0.0,68.8924331665039,71.0,41617.09375,0.0,1044.2926025390625,1.0,280.3406066894531,283.15673828125,295.211181640625,297.8689270019531,293.1499938964844,293.1499938964844,280.6499938964844,36840.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203275799751282,1.0,0.0,0.0,3.5257768630981445,3.5257997512817383,8.294743452097464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.38134765625,0.0,1405.383056640625,1895.4371337890625,0.0,2658.604248046875,0.8782134652137756,1.0,0.0,3.0,1.0,0.0
12400080,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.8938210010528564,0.2621868252754211,0.236407458782196,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.9990000128746032,0.5051944255828857,0.3472344279289245,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56024169921875,0.91638845205307,0.2815411388874054,0.1971789896488189,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.934246063232422,0.2957997322082519,0.2805789411067962,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8230624794960022,0.2032027542591095,0.9174016118049622,284.5606994628906,284.95001220703125,297.8822326660156,292.2698669433594,297.4039001464844,297.2641296386719,284.564208984375,1.0,0.4311316013336181,0.0953832119703292,0.0953832119703292,1.0,1.0,-2.3754184246063232,0.0200209151953458,2.3553974628448486,-0.5165703892707825,0.8638805150985718,0.8638805150985718,0.0,68.8924331665039,71.0,41617.09375,0.0,1044.2926025390625,1.0,280.3406066894531,283.15673828125,295.211181640625,297.8689270019531,293.1499938964844,293.1499938964844,280.6499938964844,36840.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203275799751282,1.0,0.0,0.0,3.5257768630981445,3.5257997512817383,8.294743452097464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.38134765625,0.0,1405.383056640625,1895.4371337890625,0.0,2658.604248046875,0.8782134652137756,1.0,0.0,3.0,1.0,0.0
12400140,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8955060839653015,0.2632432878017425,0.237268790602684,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9990000128746032,0.5126370191574097,0.3465938568115234,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9194299578666688,0.2835859358310699,0.1985190957784652,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.936307966709137,0.2970573902130127,0.2816621661186218,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8242840766906738,0.2038987725973129,0.9200817942619324,284.7892150878906,284.95001220703125,297.9246520996094,292.2796325683594,297.4390869140625,297.29718017578125,284.79278564453125,1.0,0.4321418106555938,0.1001700535416603,0.1001700535416603,1.0,1.0,-2.3818092346191406,0.0263297203928232,2.3554797172546387,-0.5116827487945557,0.8635200262069702,0.8635200262069702,0.0,68.97284698486328,74.0,40531.53125,0.0,1051.5426025390625,1.0,280.64031982421875,283.3985290527344,295.23260498046875,297.8232421875,293.1499938964844,293.1499938964844,280.95001220703125,36504.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083670735359192,1.0,0.0,0.0,3.505826950073242,3.505849599838257,8.201140531127749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.951171875,0.0,1382.2286376953125,1895.4371337890625,0.0,2548.163818359375,0.8735316395759583,1.0,0.0,3.0,1.0,0.0
12400200,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8955060839653015,0.2632432878017425,0.237268790602684,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9990000128746032,0.5126370191574097,0.3465938568115234,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9194299578666688,0.2835859358310699,0.1985190957784652,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.936307966709137,0.2970573902130127,0.2816621661186218,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8242840766906738,0.2038987725973129,0.9200817942619324,284.7892150878906,284.95001220703125,297.9246520996094,292.2796325683594,297.4390869140625,297.29718017578125,284.79278564453125,1.0,0.4321418106555938,0.1001700535416603,0.1001700535416603,1.0,1.0,-2.3818092346191406,0.0263297203928232,2.3554797172546387,-0.5116827487945557,0.8635200262069702,0.8635200262069702,0.0,68.97284698486328,74.0,40531.53125,0.0,1051.5426025390625,1.0,280.64031982421875,283.3985290527344,295.23260498046875,297.8232421875,293.1499938964844,293.1499938964844,280.95001220703125,36504.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083670735359192,1.0,0.0,0.0,3.505826950073242,3.505849599838257,8.201140531127749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.951171875,0.0,1382.2286376953125,1895.4371337890625,0.0,2548.163818359375,0.8735316395759583,1.0,0.0,3.0,1.0,0.0
12400260,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8956814408302307,0.2645751237869262,0.2384124845266342,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5200530886650085,0.348066121339798,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9207899570465088,0.2859578430652618,0.2001258134841919,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9365971088409424,0.2986317873001098,0.2830850183963775,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8243469595909119,0.204877033829689,0.9242168664932252,285.0162048339844,284.95001220703125,297.96417236328125,292.2881164550781,297.4712829589844,297.3272705078125,285.01959228515625,1.0,0.4342993199825287,0.1047568768262863,0.1047568768262863,1.0,1.0,-2.393554925918579,0.0338355638086795,2.3597192764282227,-0.5067752003669739,0.8661721348762512,0.8661721348762512,0.0,69.61339569091797,77.0,39550.66015625,0.0,1066.9876708984375,1.0,280.9403991699219,283.6368713378906,295.24859619140625,297.779296875,293.1499938964844,293.1499938964844,281.25,36139.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978949546813965,1.0,0.0,0.0,3.499568462371826,3.499591112136841,8.171885497176845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.2333984375,0.0,1373.156005859375,1895.4371337890625,0.0,2452.195068359375,0.8718671202659607,1.0,0.0,3.0,1.0,0.0
12400320,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8956814408302307,0.2645751237869262,0.2384124845266342,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5200530886650085,0.348066121339798,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9207899570465088,0.2859578430652618,0.2001258134841919,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9365971088409424,0.2986317873001098,0.2830850183963775,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8243469595909119,0.204877033829689,0.9242168664932252,285.0162048339844,284.95001220703125,297.96417236328125,292.2881164550781,297.4712829589844,297.3272705078125,285.01959228515625,1.0,0.4342993199825287,0.1047568768262863,0.1047568768262863,1.0,1.0,-2.393554925918579,0.0338355638086795,2.3597192764282227,-0.5067752003669739,0.8661721348762512,0.8661721348762512,0.0,69.61339569091797,77.0,39550.66015625,0.0,1066.9876708984375,1.0,280.9403991699219,283.6368713378906,295.24859619140625,297.779296875,293.1499938964844,293.1499938964844,281.25,36139.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978949546813965,1.0,0.0,0.0,3.499568462371826,3.499591112136841,8.171885497176845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.2333984375,0.0,1373.156005859375,1895.4371337890625,0.0,2452.195068359375,0.8718671202659607,1.0,0.0,3.0,1.0,0.0
12400380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8945792317390442,0.2661262154579162,0.2397749572992324,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.9990000128746032,0.5273483395576477,0.3513121902942657,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9206745028495787,0.2885847687721252,0.2019267976284027,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9353837370872498,0.3004542887210846,0.2847678065299988,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.8234057426452637,0.2060632854700088,0.9294185042381288,285.2391357421875,284.95001220703125,298.000732421875,292.2953796386719,297.5000915527344,297.35382080078125,285.2423400878906,1.0,0.4373756051063537,0.1093437001109123,0.1093437001109123,1.0,1.0,-2.409522294998169,0.0429049134254455,2.366617441177368,-0.5012370347976685,0.8717700242996216,0.8717700242996216,0.0,70.72232818603516,80.0,38652.484375,0.0,1089.1898193359375,1.0,281.2403869628906,283.8700866699219,295.2608337402344,297.7369079589844,293.1499938964844,293.1499938964844,281.54998779296875,35769.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883728742599487,1.0,0.0,0.0,3.5072295665740967,3.507252216339112,8.207704240703606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.546875,0.0,1378.39697265625,1895.4371337890625,0.0,2365.630859375,0.8732908964157104,1.0,0.0,3.0,1.0,0.0
12400440,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8945792317390442,0.2661262154579162,0.2397749572992324,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391967773437,0.9990000128746032,0.5273483395576477,0.3513121902942657,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.9206745028495787,0.2885847687721252,0.2019267976284027,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9353837370872498,0.3004542887210846,0.2847678065299988,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.8234057426452637,0.2060632854700088,0.9294185042381288,285.2391357421875,284.95001220703125,298.000732421875,292.2953796386719,297.5000915527344,297.35382080078125,285.2423400878906,1.0,0.4373756051063537,0.1093437001109123,0.1093437001109123,1.0,1.0,-2.409522294998169,0.0429049134254455,2.366617441177368,-0.5012370347976685,0.8717700242996216,0.8717700242996216,0.0,70.72232818603516,80.0,38652.484375,0.0,1089.1898193359375,1.0,281.2403869628906,283.8700866699219,295.2608337402344,297.7369079589844,293.1499938964844,293.1499938964844,281.54998779296875,35769.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883728742599487,1.0,0.0,0.0,3.5072295665740967,3.507252216339112,8.207704240703606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.546875,0.0,1378.39697265625,1895.4371337890625,0.0,2365.630859375,0.8732908964157104,1.0,0.0,3.0,1.0,0.0
12400500,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.8935268521308899,0.2669503092765808,0.2404928505420684,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9990000128746032,0.5309219360351562,0.353573739528656,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9200491905212402,0.2899648249149322,0.2028701603412628,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.934200882911682,0.3014275729656219,0.2856657207012176,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.8225410580635071,0.2067057192325592,0.9322531819343568,285.3892822265625,284.95001220703125,298.017822265625,292.298583984375,297.51300048828125,297.3655090332031,285.4022216796875,1.0,0.4391952157020569,0.111637108027935,0.111637108027935,1.0,1.0,-2.418717861175537,0.0480621457099914,2.3706557750701904,-0.4981124401092529,0.8761318325996399,0.8761318325996399,0.0,71.43928527832031,80.0,37787.8984375,0.0,1102.421875,1.0,281.4946594238281,284.04217529296875,295.2414245605469,297.61962890625,293.1499938964844,293.1499938964844,281.54998779296875,35579.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781575620174408,1.0,0.0,0.0,3.515868663787842,3.5158913135528564,8.248188123616274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.42529296875,0.0,1385.9666748046875,1895.4371337890625,0.0,2304.29833984375,0.8751080632209778,1.0,0.0,3.0,1.0,0.0
